Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
568.040208,5157000.533333,0,11,0,4418979.271111,0.443583,0.544483,100.188672,730,552.101007,864,558.891979,558.848924,730,558.848403,1246.192435,730,714.441389,714.485000,714.484444,4486292.764444,5236502.186667,4418180.835556,5157932.373333,1246.192435,568.040208,713.407292,545.660486,4319.842923,698.633681
571.200000,5293040.640000,0,11,0,4526056.675556,0.442716,0.685691,100.187196,730,558.822778,875,561.156042,561.051285,730,561.056250,1304.654143,730,714.504444,714.604236,714.609236,4696754.915556,5483027.342222,4534012.586667,5283752.960000,1304.654143,571.200000,713.488681,550.416458,4461.061373,698.788125
568.978958,4054892.657778,0,25,0,3502838.897778,0.440392,0.830486,100.191597,730,541.925208,868,564.776424,564.723090,730,564.700069,1160.102558,730,715.640069,715.716389,715.693333,3574338.275556,4174061.795556,3472290.986667,4090565.973333,1160.102558,568.978958,713.668542,550.486493,3422.088849,699.638958
569.923958,1601906.773333,0,25,0,1397947.733333,0.440010,0.932374,100.191311,730,542.197917,569,562.563715,562.548785,730,562.506285,1160.102558,730,717.922778,717.980208,717.937708,1407238.257778,1643360.853333,1371740.302222,1632511.573333,1160.102558,569.923958,713.770903,550.671076,1354.938627,699.853056
570.082743,1602307.555556,0,28,0,1408827.448889,0.439827,0.932379,100.191163,730,542.329583,814,562.719653,562.738472,730,562.679097,1160.102558,730,717.951458,717.991944,717.932569,1397075.057778,1631512.888889,1372066.275556,1645237.333333,1160.102558,570.082743,713.867708,550.836458,1355.293867,699.956458
569.626042,1554509.226667,0,28,0,1567425.137778,0.440504,0.932378,100.188715,730,541.539271,760,562.677500,563.134965,730,562.765833,1152.199822,730,718.158958,718.070625,717.701528,1279187.057778,1493859.413333,1331121.351111,1830469.404444,1152.199822,569.626042,713.958333,550.638611,1355.232711,700.020972
569.113229,1383313.066667,0,28,0,1736837.688889,0.441035,0.932833,100.196701,730,540.812778,671,562.400833,563.188090,730,562.323611,1145.563496,730,718.237778,718.315000,717.450556,1227040.568889,1432942.364444,1184542.506667,2028285.440000,1145.563496,569.113229,714.039792,550.241354,1345.705719,700.063333
568.475590,1190113.920000,0,25,0,1980377.315556,0.442553,0.933217,100.201910,730,539.979410,481,561.840382,563.128889,730,561.627014,1136.099240,730,718.400972,718.614375,717.112431,1125381.617778,1314189.084444,1019132.088889,2312629.191111,1136.099240,568.475590,714.108681,549.677257,1338.036780,700.087361
561.200000,44676.893333,0,12,0,128235.226667,0.495106,0.933764,100.127422,730,528.559792,76,556.165903,557.388125,730,555.787500,966.493788,730,723.511389,723.889792,722.289167,52232.853333,60993.715556,38259.702222,149743.751111,966.493788,561.200000,713.967986,546.632882,70.948435,699.882847
0,0,0,23,0,0,0.491128,0.881664,100.019774,0,529.173194,0,0,0,0,0,967.316701,0,546.632882,546.632882,546.632882,0,0,0,0,967.316701,561.200000,713.876250,545.443819,0,700.654097
0,0,0,23,0,0,0.491694,0.826136,100.023828,0,529.116076,0,0,0,0,0,967.056356,0,545.443819,545.443819,545.443819,0,0,0,0,967.056356,561.200000,713.778611,544.657292,0,700.562639
0,0,0,23,0,0,0.492298,0.770624,100.028333,0,529.055208,0,0,0,0,0,966.780523,0,544.657292,544.657292,544.657292,0,0,0,0,966.780523,561.200000,713.674375,544.093646,0,700.465208
0,0,0,23,0,0,0.492944,0.715129,100.029132,0,528.991076,0,0,0,0,0,966.453333,0,544.093646,544.093646,544.093646,0,0,0,0,966.453333,561.200000,713.562639,543.666458,0,700.361181
0,0,0,23,0,0,0.493641,0.659653,100.034063,0,528.921250,0,0,0,0,0,966.134677,0,543.666458,543.666458,543.666458,0,0,0,0,966.134677,561.200000,713.442222,543.327882,0,700.249236
0,0,0,23,0,0,0.494395,0.604196,100.034314,0,528.847292,0,0,0,0,0,965.750914,0,543.327882,543.327882,543.327882,0,0,0,0,965.750914,561.200000,713.311875,543.050347,0,700.128403
0,0,0,23,0,0,0.495196,0.548761,100.046866,0,528.757882,0,0,0,0,0,965.438657,0,543.050347,543.050347,543.050347,0,0,0,0,965.438657,561.200000,713.169444,542.815868,0,699.996667
0,0,0,23,0,0,0.495075,0.493346,100.040651,0,528.562465,0,0,0,0,0,966.105442,0,542.815868,542.815868,542.815868,0,0,0,0,966.105442,561.200000,713.012639,542.612778,0,699.849653
0,0,0,23,0,0,0.494941,0.437893,100.039427,0,528.339896,0,0,0,0,0,966.857877,0,542.612778,542.612778,542.612778,0,0,0,0,966.857877,561.200000,712.838542,542.433264,0,699.687222
0,0,0,23,0,0,0.494792,0.382397,100.038056,0,528.091319,0,0,0,0,0,967.698884,0,542.433264,542.433264,542.433264,0,0,0,0,967.698884,561.200000,712.642639,542.271215,0,699.505625
0,0,0,23,0,0,0.444836,0.326855,100.006615,0,521.407639,307,0,0,0,0,1029.027398,0,542.271215,542.271215,542.271215,0,0,0,0,1029.027398,561.200000,712.418472,541.690417,0,698.675694
560.207656,508570.168889,0,24,11,220469.742222,0.445476,0.258967,99.978919,592.200790,521.066658,502.000017,559.831641,559.801380,592.200790,560.107283,1029.539733,592.200790,573.980911,573.705269,574.011172,236713.706667,276258.631111,435771.128889,257300.977778,1029.539733,560.207656,712.225946,541.239071,289.480494,698.311311
556.662083,4115535.644444,0,11,0,2288978.915556,0.445378,0.223000,99.999523,730,521.131979,642,555.060972,555.041007,730,556.196250,1029.725314,730,716.075694,714.940417,716.095625,2306789.546667,2692134.400000,3526449.208889,2671348.337778,1029.725314,556.662083,712.866111,540.465972,2633.060662,698.363264
561.200000,534264.711111,0,12,0,369623.608889,0.493966,0.293549,100.130000,730,528.031667,126,550.248438,550.378507,730,550.788299,977.738746,730,720.217569,719.677639,720.087431,344749.937778,402321.351111,457812.408889,431348.835556,977.738746,561.200000,712.752639,540.280799,379.981906,698.730069
561.200000,111766.515556,0,12,0,85200.551111,0.493173,0.256039,100.012769,730,528.290486,46,547.647187,547.779028,730,547.949375,982.322568,730,722.633611,722.331458,722.501806,77686.435556,90658.524444,95774.142222,99427.351111,982.322568,561.200000,712.355764,540.144410,83.847891,698.459722
558.825104,1284390.542222,0,12,0,1099525.262222,0.444363,0.203670,100.189306,730,526.288299,263,552.313576,552.337292,730,552.339549,1065.824079,730,717.830833,717.804861,717.807083,1088151.751111,1269839.644444,1100620.657778,1283112.248889,1065.824079,558.825104,712.662847,539.875451,1065.928454,698.197292
561.200000,12657.736667,0,12,0,10809.714444,0.492997,0.194911,100.012318,730,528.003819,15,544.896042,544.915104,730,544.918472,983.409857,730,724.979444,724.957014,724.960347,10601.393333,12371.274444,10846.873333,12614.373333,983.409857,561.200000,712.051111,539.764444,10.456496,698.242986
558.758264,1342726.968889,0,12,0,1162280.604444,0.446130,0.138862,100.190339,730,526.640729,279,552.168437,552.109097,730,552.085868,1065.849363,730,717.596042,717.678542,717.655347,1192473.315556,1391543.751111,1150640.213333,1356310.613333,1065.849363,558.758264,712.507153,539.549375,1136.272593,698.067361
561.200000,324553.102222,0,12,0,285034.648889,0.493648,0.133569,100.135616,730,527.507674,95,549.026979,549.030174,730,548.986042,979.731279,730,720.522361,720.563333,720.519167,284530.915556,332025.386667,278127.484444,332613.191111,979.731279,561.200000,712.190278,539.429410,274.775467,698.336806
561.200000,17414.410000,0,12,0,15577.517778,0.493051,0.090760,100.144019,730,526.512708,18,544.794618,544.852847,730,544.807812,983.514232,730,724.634792,724.621597,724.576597,14736.123333,17195.766667,14923.493333,18177.600000,983.514232,561.200000,711.204792,539.293299,14.663272,697.587361
0,0,0,17,0,0,0.487780,0.034916,49.998911,0,551.434792,0,0,0,0,0,607.453748,0,539.293299,539.293299,539.293299,0,0,0,0,607.453748,561.200000,710.407431,539.957014,0,700.334028
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.957014,539.957014,539.957014,0,0,0,0,0,561.200000,709.466389,539.897951,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.897951,539.897951,539.897951,0,0,0,0,0,561.200000,708.523889,539.838715,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.838715,539.838715,539.838715,0,0,0,0,0,561.200000,707.579931,539.779236,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.779236,539.779236,539.779236,0,0,0,0,0,561.200000,706.634514,539.719549,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.719549,539.719549,539.719549,0,0,0,0,0,561.200000,705.689028,539.659757,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.659757,539.659757,539.659757,0,0,0,0,0,561.200000,704.744861,539.599931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.599931,539.599931,539.599931,0,0,0,0,0,561.200000,703.802014,539.540139,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.540139,539.540139,539.540139,0,0,0,0,0,561.200000,702.859028,539.480243,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.480243,539.480243,539.480243,0,0,0,0,0,561.200000,701.916042,539.420243,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.420243,539.420243,539.420243,0,0,0,0,0,561.200000,700.972917,539.360139,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.360139,539.360139,539.360139,0,0,0,0,0,561.200000,700.031111,539.300035,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.300035,539.300035,539.300035,0,0,0,0,0,561.200000,699.089167,539.239826,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.239826,539.239826,539.239826,0,0,0,0,0,561.200000,698.149931,539.179722,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,351,0,0,0,0,0,0,539.179722,539.179722,539.179722,0,0,0,0,0,561.200000,697.214722,539.119861,0,700
560.734149,1266159.928889,0,2,32,558057.173333,0,0,0,622.747083,537.500000,616.999983,557.974479,557.890729,622.747083,558.514826,433.810805,622.747083,603.878715,603.338368,603.962465,612914.062222,715200.213333,1085076.977778,651188.480000,433.753719,560.734149,698.449757,539.124253,731.263526,695.536858
560.497960,4871805.440000,0,32,11,2720347.662222,0.378328,0.083670,84.334488,729.999974,538.259835,751.000009,554.057613,553.974332,729.999974,555.162951,1164.724859,729.999974,715.437049,714.331675,715.520295,2806126.720000,3274518.968889,4174934.968889,3174421.866667,1165.198281,560.497960,710.628689,539.824167,3144.651733,695.925200
564.055938,5156181.333333,0,11,0,3722191.075556,0.445720,0.171657,100.189644,730,547.792396,828,555.073056,555.186493,730,555.676354,1227.366321,730,714.802639,714.199306,714.689167,3574689.280000,4171476.195556,4418518.755556,4343603.200000,1227.366321,564.055938,712.043403,540.964792,3797.572583,697.141111
566.968160,5399255.608889,0,11,0,4271605.475556,0.443129,0.288234,100.192370,730,554.687431,873,556.509236,556.578437,730,556.808576,1285.131931,730,714.455556,714.156181,714.386319,4169434.737778,4865873.920000,4626474.951111,4985110.755556,1285.131931,566.968160,712.553889,542.827986,4236.177699,697.585764
569.201944,5394621.440000,0,11,0,4609408.568889,0.441182,0.423095,100.193498,730,557.389583,898,558.568021,558.506042,730,558.513819,1308.260267,730,714.260000,714.314167,714.321944,4709736.960000,5497122.133333,4621917.866667,5380020.337778,1308.260267,569.201944,712.843472,545.360764,4519.934420,697.968542
571.200000,5520307.768889,0,11,0,4714401.280000,0.439347,0.570599,100.192552,730,561.017569,907,560.960174,560.892014,730,560.900660,1341.245156,730,714.400556,714.460069,714.468750,4828482.560000,5636691.626667,4728786.204444,5503515.306667,1341.245156,571.200000,713.057569,549.192465,4627.920909,698.314861
574.156354,5465669.973333,0,11,0,4724950.471111,0.436998,0.721514,100.196684,730,561.300278,903,564.470625,564.409722,730,564.383542,1341.424514,730,714.721875,714.808958,714.782778,4829128.248889,5638918.257778,4680760.035556,5517270.471111,1341.424514,574.156354,713.265556,554.739236,4617.182815,698.835278
573.202569,3059870.435556,0,28,0,2670692.124444,0.434013,0.871871,100.193038,730,547.029861,884,568.020208,568.022222,730,567.974757,1210.361995,730,716.719028,716.764514,716.717014,2668499.911111,3117155.271111,2619459.982222,3119716.124444,1210.361995,573.202569,713.511875,555.051042,2582.428286,699.798750
574.096771,1672706.560000,0,28,0,1469910.471111,0.433567,0.929467,100.199158,730,547.324444,847,566.899757,566.919167,730,566.861354,1210.361995,730,718.151319,718.189722,718.131875,1457067.093333,1702080.142222,1431921.777778,1717083.306667,1210.361995,574.096771,713.650208,555.406632,1414.408375,700.040208
573.650660,1623755.946667,0,28,0,1635804.728889,0.434580,0.929461,100.219497,730,546.332535,784,567.036632,567.489097,730,567.127917,1199.146114,730,718.370000,718.278750,717.917569,1332953.315556,1557133.937778,1389983.857778,1910919.822222,1199.146114,573.650660,713.780347,555.249028,1414.391625,700.152778
573.107639,1444585.955556,0,28,0,1805544.533333,0.435838,0.930107,100.227335,730,545.485729,687,566.793090,567.566493,730,566.727500,1188.789254,730,718.455972,718.521528,717.682569,1274909.724444,1489312.426667,1236622.222222,2109184.426667,1188.789254,573.107639,713.898056,554.829826,1400.856336,700.235139
571.200000,1240646.542222,0,25,0,2059697.920000,0.438246,0.930704,100.228056,730,543.508056,492,566.199514,567.482361,730,566.012812,1168.664889,730,718.630347,718.817014,717.347431,1160337.422222,1355433.528889,1062072.533333,2406010.026667,1168.664889,571.200000,713.999792,553.816111,1389.469551,700.247639
564.809340,88167.804444,0,12,0,233888,0.492466,0.931868,100.242378,730,530.648403,108,560.954201,562.267292,730,560.622604,981.001877,730,722.861875,723.193472,721.548819,96692.995556,112942.888889,75482.471111,273194.435556,981.001877,564.809340,713.882014,550.274965,131.751427,700.097361
0,0,0,23,0,0,0.491028,0.881916,100.000191,0,530.156458,0,0,0,0,0,972.526143,0,550.274965,550.274965,550.274965,0,0,0,0,972.526143,561.200000,713.790764,548.523021,0,700.637778
0,0,0,23,0,0,0.491746,0.826086,100.021337,0,529.332813,0,0,0,0,0,968.822281,0,548.523021,548.523021,548.523021,0,0,0,0,968.822281,561.200000,713.693750,547.236736,0,700.495347
0,0,0,23,0,0,0.492801,0.770472,100.017083,0,529.008715,0,0,0,0,0,966.433896,0,547.236736,547.236736,547.236736,0,0,0,0,966.433896,561.200000,713.589931,546.284410,0,700.384097
0,0,0,23,0,0,0.493447,0.714997,100.020859,0,528.944028,0,0,0,0,0,966.131200,0,546.284410,546.284410,546.284410,0,0,0,0,966.131200,561.200000,713.478542,545.568368,0,700.280278
0,0,0,23,0,0,0.494143,0.659540,100.025043,0,528.874514,0,0,0,0,0,965.807012,0,545.568368,545.568368,545.568368,0,0,0,0,965.807012,561.200000,713.358472,545.006979,0,700.168681
0,0,0,23,0,0,0.494898,0.604102,100.030972,0,528.798472,0,0,0,0,0,965.464889,0,545.006979,545.006979,545.006979,0,0,0,0,965.464889,561.200000,713.228264,544.552049,0,700.047917
0,0,0,23,0,0,0.495128,0.548685,100.031866,0,528.653472,0,0,0,0,0,965.725314,0,544.552049,544.552049,544.552049,0,0,0,0,965.725314,561.200000,713.086042,544.173160,0,699.914931
0,0,0,23,0,0,0.495007,0.493253,100.030625,0,528.452674,0,0,0,0,0,966.403398,0,544.173160,544.173160,544.173160,0,0,0,0,966.403398,561.200000,712.929722,543.850556,0,699.768333
0,0,0,23,0,0,0.494874,0.437783,100.034115,0,528.229271,0,0,0,0,0,967.194232,0,543.850556,543.850556,543.850556,0,0,0,0,967.194232,561.200000,712.755764,543.569826,0,699.605903
0,0,0,23,0,0,0.494726,0.382269,100.028715,0,527.982153,0,0,0,0,0,967.996919,0,543.569826,543.569826,543.569826,0,0,0,0,967.996919,561.200000,712.560486,543.321667,0,699.425000
0,0,0,23,0,0,0.444969,0.326710,99.998785,0,521.326493,352,0,0,0,0,1029.121659,0,543.321667,543.321667,543.321667,0,0,0,0,1029.121659,561.200000,712.336875,542.659792,0,698.593611
559.529132,1236362.808889,0,24,11,543839.324444,0.445744,0.254132,100.065796,621.221146,520.950052,607.999983,559.086545,559.032483,621.221146,559.632604,1030.164978,621.221146,604.659757,604.113715,604.713837,579369.422222,676204.586667,1059310.720000,634736.071111,1030.164978,559.529132,712.255382,542.187396,707.584316,698.224878
562.429861,4837530.737778,0,11,0,2701287.253333,0.444352,0.243394,100.189297,730,539.271632,738,556.363819,556.288090,730,557.459097,1151.347595,730,715.653611,714.558333,715.729306,2779778.560000,3244329.813333,4144851.342222,3152721.066667,1151.347595,562.429861,712.921667,542.374410,3120.717116,698.203403
565.605937,5118423.040000,0,11,0,3692564.195556,0.441660,0.330977,100.191181,730,547.718924,813,557.337986,557.463194,730,557.947326,1218.171259,730,715.036458,714.427083,714.911250,3529045.617778,4118912.853333,4385416.533333,4309762.844444,1218.171259,565.605937,713.194722,543.508021,3763.083062,698.391250
568.370139,5362294.328889,0,11,0,4242445.653333,0.438977,0.446367,100.192248,730,554.152604,858,558.811458,558.893646,730,559.119931,1276.113462,730,714.696528,714.388125,714.614375,4120434.346667,4809521.493333,4594008.462222,4951937.137778,1276.113462,568.370139,713.339514,545.594236,4201.042489,698.519931
570.314514,5381440.284444,0,11,0,4591806.862222,0.435845,0.580000,100.194280,730,555.595382,884,561.068785,561.031285,730,561.042326,1292.507654,730,714.525486,714.551944,714.562986,4653027.555556,5431955.342222,4609756.728889,5360485.831111,1292.507654,570.314514,713.444306,548.481875,4492.745007,698.775694
573.425972,5523554.986667,0,11,0,4712737.564444,0.433167,0.727055,100.148811,730,560.624028,894,563.819201,563.751285,730,563.761840,1341.206440,730,714.662639,714.720000,714.730556,4828343.182222,5637727.573333,4730561.422222,5502743.324444,1341.206440,573.425972,713.553611,554.217083,4628.895921,699.031597
573.770764,2900598.613333,0,28,0,2507212.231111,0.429337,0.878003,100.186962,730,548.935660,890,567.459201,567.384653,730,567.361215,1234.521284,730,716.757847,716.855833,716.832431,2584932.977778,3019430.684444,2483200.853333,2928645.973333,1234.521284,573.770764,713.757778,555.398090,2457.965195,699.970000
575.623333,1701797.120000,0,28,0,1488053.760000,0.426667,0.928070,100.237109,730,550.091354,870,567.289896,567.269931,730,567.223021,1246.432316,730,718.108194,718.175069,718.128194,1501522.773333,1754052.835556,1456790.186667,1738318.506667,1246.432316,575.623333,713.885208,556.673681,1442.824533,700.290069
575.717743,1723145.528889,0,28,0,1513240.604444,0.428263,0.927372,100.265825,730,549.396181,830,568.478681,568.496215,730,568.439861,1234.521284,730,718.195000,718.233819,718.177431,1501216.995556,1753848.177778,1474936.746667,1767895.182222,1234.521284,575.717743,714.011111,557.194132,1456.913541,700.469514
568.578403,1518642.915556,0,11,0,1531210.382222,0.430164,0.928055,100.012865,730,533.187535,306,568.493403,569.007396,730,568.651875,1110.288830,730,718.700764,718.542292,718.186736,1206475.377778,1409556.337778,1299845.404444,1788952.604444,1110.288830,568.578403,714.116736,552.190278,1310.319960,700.421806
0,0,0,23,0,0,0.475456,0.928724,99.945313,0,538.711979,0,0,0,0,0,1041.205570,0,552.190278,552.190278,552.190278,0,0,0,0,1041.205570,561.200000,714.030764,551.705625,0,701.322639
561.200000,0,0,24,0,0,0.480140,0.868915,99.995668,561.200000,536.365833,126,561.200000,561.200000,561.200000,561.200000,1021.381294,561.200000,551.705625,551.705625,551.705625,0,0,0,0,1021.381294,561.200000,713.939097,550.951007,0,701.113750
0,0,0,23,0,0,0.486053,0.810254,100.041632,0,532.992604,0,0,0,0,0,994.976711,0,550.951007,550.951007,550.951007,0,0,0,0,994.976711,561.200000,713.840833,549.905069,0,700.839653
0,0,0,23,0,0,0.489154,0.753124,100.079080,0,531.044410,0,0,0,0,0,981.511190,0,549.905069,549.905069,549.905069,0,0,0,0,981.511190,561.200000,713.735486,548.893229,0,700.633542
0,0,0,23,0,0,0.491286,0.696774,100.097960,0,530.574132,0,0,0,0,0,976.597412,0,548.893229,548.893229,548.893229,0,0,0,0,976.597412,561.200000,713.622222,548.078819,0,700.509792
0,0,0,23,0,0,0.492824,0.640709,100.021372,0,529.229340,0,0,0,0,0,968.290844,0,548.078819,548.078819,548.078819,0,0,0,0,968.290844,561.200000,713.499653,547.301354,0,700.320972
0,0,0,23,0,0,0.494057,0.585127,100.027873,0,528.879063,0,0,0,0,0,965.855921,0,547.301354,547.301354,547.301354,0,0,0,0,965.855921,561.200000,713.366319,546.643889,0,700.182431
0,0,0,23,0,0,0.494895,0.529686,100.033655,0,528.794306,0,0,0,0,0,965.466627,0,546.643889,546.643889,546.643889,0,0,0,0,965.466627,561.200000,713.220417,546.097292,0,700.048472
0,0,0,23,0,0,0.495114,0.474269,100.019592,0,528.634271,0,0,0,0,0,965.703348,0,546.097292,546.097292,546.097292,0,0,0,0,965.703348,561.200000,713.059167,545.632500,0,699.898681
0,0,0,23,0,0,0.494976,0.418839,100.018741,0,528.404583,0,0,0,0,0,966.480593,0,545.632500,545.632500,545.632500,0,0,0,0,966.480593,561.200000,712.879375,545.230208,0,699.731319
0,0,0,23,0,0,0.494822,0.363365,100.021589,0,528.145556,0,0,0,0,0,967.384099,0,545.230208,545.230208,545.230208,0,0,0,0,967.384099,561.200000,712.675972,544.875937,0,699.543125
0,0,0,23,0,0,0.494647,0.307840,100.024323,0,527.850174,0,0,0,0,0,968.413709,0,544.875937,544.875937,544.875937,0,0,0,0,968.413709,561.200000,712.441667,544.558785,0,699.328125
0,0,0,23,0,0,0.494422,0.252258,100.023012,0,527.471354,0,0,0,0,0,969.699477,0,544.558785,544.558785,544.558785,0,0,0,0,969.699477,561.200000,712.165972,544.249167,0,699.051389
0,0,0,23,0,0,0.445782,0.196604,99.901658,0,521.033194,298,0,0,0,0,1029.687230,0,544.249167,544.249167,544.249167,0,0,0,0,1029.687230,561.200000,711.829444,543.600694,0,698.155833
560.072682,748963.128889,0,24,11,326137.706667,0.446229,0.126480,99.973980,603.088976,520.842891,533,559.837587,559.801719,603.088976,560.214384,1033.084306,603.088976,586.742205,586.365399,586.778073,347016.462222,405040.604444,641670.328889,380670.720000,1033.084306,560.072682,711.594896,543.115668,426.298469,697.730347
558.342674,3261345.564444,0,11,0,1801810.915556,0.443079,0.099247,99.906345,730,524.180868,517,556.178021,556.158750,730,557.274410,1050.152849,730,716.809931,715.713542,716.829236,1816039.111111,2119672.035556,2794173.440000,2103065.031111,1050.152849,558.342674,712.793056,542.462396,2078.911842,698.419653
561.200000,4641129.813333,0,11,0,3351996.302222,0.439753,0.141307,100.192708,730,532.044514,745,557.090347,557.277917,730,557.750903,1104.570074,730,715.372083,714.711528,715.184514,3128083.626667,3650953.386667,3976452.266667,3912293.831111,1104.570074,561.200000,713.295347,542.348542,3390.104652,698.765903
563.205729,4858802.062222,0,11,0,3848557.511111,0.437044,0.244849,100.196719,730,538.876215,791,557.416111,557.554618,730,557.775556,1156.384237,730,714.932431,714.572986,714.793889,3661738.097778,4273776.924444,4162983.253333,4491822.364444,1156.384237,563.205729,713.480556,542.702674,3784.555773,698.809653
563.903472,4867672.746667,0,11,0,4150376.675556,0.435607,0.364849,100.194123,730,538.917847,819,558.073646,558.092188,730,558.105868,1158.467398,730,714.629028,714.596806,714.610486,4123188.622222,4812472.320000,4170482.631111,4844205.511111,1158.467398,563.903472,713.557361,543.119792,4034.541669,698.907361
565.172500,4944679.822222,0,11,0,4218014.720000,0.433412,0.497047,100.142083,730,542.848368,830,558.569618,558.520903,730,558.533160,1192.005215,730,714.550208,714.586597,714.598889,4291218.773333,5008734.435556,4236339.768889,4923290.168889,1192.005215,565.172500,713.600625,544.079028,4132.418054,698.899236
571.200000,9251.147778,0,12,0,8068.368889,0.477983,0.632136,99.985720,730,539.809722,13,548.743507,548.734965,730,548.718750,1059.913244,730,725.335486,725.360278,725.344097,8144.805000,9507.283333,7925.376111,9418.060000,1059.913244,571.200000,713.367431,544.703681,7.826803,700.032569
0,0,0,1,0,0,0,0.571513,0,0,537.500000,290,0,0,0,0,0,0,544.703681,544.703681,544.703681,0,0,0,0,0,561.200000,713.239514,544.580868,0,700
561.200000,0,0,31,24,0,0.237530,0.554794,49.953841,561.200000,538.807604,32,561.200000,561.200000,561.200000,561.200000,1112.504178,561.200000,544.732656,544.732656,544.732656,0,0,0,0,1112.504178,561.200000,713.139375,545.063403,0,700.311840
561.200000,0,0,24,0,0,0.478534,0.507612,99.925382,561.200000,539.056736,22,561.200000,561.200000,561.200000,561.200000,1049.177521,561.200000,545.242361,545.242361,545.242361,0,0,0,0,1049.177521,561.200000,712.955486,545.752951,0,700.363542
0,0,0,23,0,0,0.482454,0.447347,99.944297,0,538.099236,0,0,0,0,0,1038.082212,0,545.752951,545.752951,545.752951,0,0,0,0,1038.082212,561.200000,712.788333,546.091076,0,700.172014
561.200000,0,0,24,0,0,0.486785,0.387724,99.994184,561.200000,535.575312,18,561.200000,561.200000,561.200000,561.200000,1019.042054,561.200000,546.091076,546.091076,546.091076,0,0,0,0,1019.042054,561.200000,712.598542,546.187014,0,699.870833
0,0,0,23,0,0,0.489622,0.329206,100.021302,0,532.931493,0,0,0,0,0,1002.738568,0,546.187014,546.187014,546.187014,0,0,0,0,1002.738568,561.200000,712.380000,546.092708,0,699.533681
0,0,0,23,0,0,0.491612,0.271634,100.049531,0,530.474792,0,0,0,0,0,989.851101,0,546.092708,546.092708,546.092708,0,0,0,0,989.851101,561.200000,712.123264,545.854444,0,699.163542
0,0,0,23,0,0,0.492113,0.214813,100.060747,0,529.134826,0,0,0,0,0,985.665738,0,545.854444,545.854444,545.854444,0,0,0,0,985.665738,561.200000,711.813333,545.558889,0,698.804861
0,0,0,23,0,0,0.493671,0.158239,100.082535,0,527.583299,0,0,0,0,0,979.235556,0,545.558889,545.558889,545.558889,0,0,0,0,979.235556,561.200000,711.422708,545.201285,0,698.370903
0,0,0,23,0,0,0.493093,0.102042,100.085495,0,526.182708,0,0,0,0,0,978.398262,0,545.201285,545.201285,545.201285,0,0,0,0,978.398262,561.200000,710.896319,544.811042,0,697.854653
0,0,0,17,0,0,0.486364,0.045900,72.068485,0,546.846319,0,0,0,0,0,798.819240,0,544.811042,544.811042,544.811042,0,0,0,0,798.819240,561.200000,710.130556,545.312535,0,699.202361
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.312535,545.312535,545.312535,0,0,0,0,0,561.200000,709.184375,545.252431,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.252431,545.252431,545.252431,0,0,0,0,0,561.200000,708.238125,545.192222,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.192222,545.192222,545.192222,0,0,0,0,0,561.200000,707.291875,545.131875,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.131875,545.131875,545.131875,0,0,0,0,0,561.200000,706.346875,545.071563,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.071563,545.071563,545.071563,0,0,0,0,0,561.200000,705.403125,545.011285,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,287,0,0,0,0,0,0,545.011285,545.011285,545.011285,0,0,0,0,0,561.200000,704.463472,544.951215,0,700
561.829618,872922.168889,0,2,32,380693.368889,0,0,0,607.888802,537.500000,549.000017,560.176962,560.123125,607.888802,560.581250,329.083141,607.888802,592.651128,592.246858,592.704965,413854.897778,483112.568889,747782.471111,444401.528889,329.004207,561.829618,704.435139,544.910556,500.121165,697.861910
561.822821,4573712.071111,0,32,11,2554685.084444,0.340840,0.064732,77.056918,730,531.233438,693.000017,558.888767,558.860139,730,560.000833,1111.774756,730,716.066424,714.954358,716.095087,2583296.924444,3015615.502222,3918024.675556,2982215.466667,1111.774914,561.822821,712.034931,544.741953,2936.539733,697.797535
565.250417,4940757.333333,0,11,0,3562484.906667,0.438823,0.145506,100.192127,730,541.724236,779,559.318125,559.481493,730,559.957917,1175.703230,730,715.356319,714.716528,715.192986,3354175.431111,3915426.986667,4232531.626667,4158592.568889,1175.703230,565.250417,713.076528,545.007500,3615.215881,698.605556
567.882917,5210085.831111,0,11,0,4123517.155556,0.435845,0.256042,100.194280,730,549.404132,831,560.081979,560.190799,730,560.412882,1239.764464,730,714.925486,714.594653,714.816736,3965163.804444,4628756.480000,4463152.071111,4813611.235556,1239.764464,567.882917,713.376181,545.994375,4070.125985,698.775764
568.936250,5226396.444444,0,11,0,4449056.426667,0.433238,0.385307,100.146849,730,549.530139,858,561.316493,561.309236,730,561.326701,1243.562035,730,714.677917,714.667708,714.685139,4460590.364444,5207445.617778,4476823.324444,5193980.017778,1243.562035,568.936250,713.526528,547.162882,4341.061531,698.992986
571.200000,5297199.217778,0,11,0,4513415.964444,0.431008,0.527701,100.053142,730,554.731493,865,562.503264,562.421215,730,562.435868,1290.948109,730,714.659653,714.727014,714.741667,4647413.191111,5425980.302222,4537110.755556,5269535.288889,1290.948109,571.200000,713.628472,549.337639,4442.420780,699.081597
566.118264,3119735.751111,0,11,0,2699003.164444,0.427520,0.672357,99.904366,730,534.546806,548,563.086215,563.054062,730,563.028299,1133.049284,730,716.251458,716.309375,716.283611,2733403.022222,3191794.915556,2671692.515556,3151626.240000,1133.049284,566.118264,713.820069,548.457986,2628.654775,699.718889
565.721701,2981105.493333,0,11,0,2608706.275556,0.427390,0.736706,99.930043,730,534.585451,524,562.122257,562.154340,730,562.099896,1133.031269,730,716.335764,716.358125,716.303681,2575832.177778,3007619.413333,2553124.977778,3046004.053333,1133.031269,565.721701,713.965417,547.575417,2509.646854,699.785347
0,0,0,1,0,0,0,0.795193,0,0,537.500000,772,0,0,0,0,0,0,547.575417,547.575417,547.575417,0,0,0,0,0,561.200000,713.869722,547.358229,0,700
562.808142,883370.382222,0,31,11,1026819.626667,0.215876,0.778536,49.950265,645.600000,535.024115,407,560.436267,560.976424,645.600000,560.613003,1135.619556,645.600000,632.636788,632.460052,632.096615,648263.253333,756886.826667,756594.702222,1198874.453333,1135.619556,562.808142,713.849757,547.333819,788.647664,700.170139
571.200000,191.731007,0,12,0,285.185885,0.484427,0.768780,99.999036,730,535.964826,2,549.172708,549.456597,730,549.211076,1019.472672,730,727.907083,727.868681,727.623194,149.798403,174.892708,164.220694,332.960347,1019.472672,571.200000,713.676806,546.973021,0.194329,700.402083
561.200000,868358.542222,0,12,0,1464816.213333,0.439801,0.710106,100.189653,730,527.093299,289,558.056319,559.377431,730,557.898854,1065.491437,730,718.916736,719.074167,717.595556,802588.871111,937032.106667,743768.462222,1710190.506667,1065.491437,561.200000,713.734306,545.532812,976.550321,699.423889
561.200000,72714.773333,0,12,0,194383.982222,0.492638,0.696942,99.951085,730,530.076875,94,552.715903,554.072188,730,552.398542,981.523990,730,722.816875,723.134236,721.460625,78779.066667,91966.480000,62287.933333,226923.360000,981.523990,561.200000,713.570139,544.757604,108.779052,699.480347
0,0,0,23,0,0,0.493001,0.645844,100.000200,0,529.976493,0,0,0,0,0,971.578548,0,544.757604,544.757604,544.757604,0,0,0,0,971.578548,561.200000,713.448611,544.423229,0,700.320556
0,0,0,23,0,0,0.494362,0.590070,100.027882,0,528.849306,0,0,0,0,0,965.700662,0,544.423229,544.423229,544.423229,0,0,0,0,965.700662,561.200000,713.316319,544.044549,0,700.133750
0,0,0,23,0,0,0.495194,0.534638,100.026806,0,528.769479,0,0,0,0,0,965.274153,0,544.044549,544.044549,544.044549,0,0,0,0,965.274153,561.200000,713.171389,543.726597,0,700.000694
0,0,0,23,0,0,0.495075,0.479232,100.026788,0,528.566493,0,0,0,0,0,965.986291,0,543.726597,543.726597,543.726597,0,0,0,0,965.986291,561.200000,713.011181,543.452813,0,699.850625
0,0,0,23,0,0,0.494938,0.423786,100.030156,0,528.337083,0,0,0,0,0,966.794667,0,543.452813,543.452813,543.452813,0,0,0,0,966.794667,561.200000,712.832500,543.212396,0,699.684028
0,0,0,23,0,0,0.494785,0.368294,100.033403,0,528.080243,0,0,0,0,0,967.698884,0,543.212396,543.212396,543.212396,0,0,0,0,967.698884,561.200000,712.630556,542.997396,0,699.497083
0,0,0,23,0,0,0.494609,0.312752,100.036354,0,527.783368,0,0,0,0,0,968.741531,0,542.997396,542.997396,542.997396,0,0,0,0,968.741531,561.200000,712.398333,542.798472,0,699.280417
0,0,0,23,0,0,0.494386,0.257151,100.038594,0,527.406146,0,0,0,0,0,970.059536,0,542.798472,542.798472,542.798472,0,0,0,0,970.059536,561.200000,712.125278,542.591250,0,699.004444
0,0,0,23,0,0,0.494119,0.201478,100.039887,0,526.954271,0,0,0,0,0,971.634015,0,542.591250,542.591250,542.591250,0,0,0,0,971.634015,561.200000,711.794028,542.369444,0,698.672917
0,0,0,23,0,0,0.493799,0.145717,100.035859,0,526.407604,0,0,0,0,0,973.489225,0,542.369444,542.369444,542.369444,0,0,0,0,973.489225,561.200000,711.373403,542.133472,0,698.271181
0,0,0,23,0,0,0.447420,0.089855,99.917457,0,520.080104,473,0,0,0,0,1031.160020,0,542.133472,542.133472,542.133472,0,0,0,0,1031.160020,561.200000,710.790833,541.616007,0,697.248472
558.771545,2017879.751111,0,27,11,898723.342222,0.447961,0.016045,99.390334,641.799792,520.316649,722,558.195278,558.126441,641.799792,558.948872,1027.725274,641.799792,625.103524,624.349913,625.172344,952062.222222,1111120.142222,1729018.311111,1048870.044444,1027.725274,558.771545,711.073125,541.241562,1160.519427,697.113368
568.281875,5586236.871111,0,11,0,3122294.328889,0.446614,0.028883,100.189297,730,560.895313,840,555.991250,555.828403,730,557.031493,1329.625126,730,715.108681,714.068403,715.271528,3314222.933333,3867847.964444,4786650.453333,3643858.488889,1329.625126,568.281875,712.942986,542.776806,3638.317511,697.857917
570.280799,5636448.711111,0,11,0,4168887.751111,0.445284,0.131724,100.189705,730,562.551146,903,558.095382,558.172847,730,558.593438,1341.423249,730,714.681458,714.183333,714.603958,4055888.497778,4733945.457778,4829123.697778,4865835.804444,1341.423249,570.280799,713.263750,544.753403,4232.286183,698.294167
571.200000,5638591.146667,0,11,0,4719433.671111,0.442255,0.263144,100.193003,730,562.320451,937,560.276840,560.338438,730,560.404861,1341.752573,730,714.476597,714.348542,714.414931,4618489.742222,5391326.435556,4830309.262222,5509162.666667,1341.752573,571.200000,713.405972,546.988438,4594.188958,698.601944
572.906528,5639079.822222,0,11,0,4829684.053333,0.439522,0.412368,100.192578,730,562.116944,953,562.452361,562.451910,730,562.452083,1341.790183,730,714.536042,714.536319,714.536528,4830444.657778,5639608.320000,4829992.391111,5638719.715556,1341.790183,572.906528,713.523264,549.616354,4699.279802,698.895347
574.478125,5640925.297778,0,11,0,4830483.342222,0.437703,0.566758,100.191207,730,562.257986,959,564.860486,564.859687,730,564.859826,1342.179398,730,714.755903,714.756528,714.756667,4831845.831111,5642253.653333,4830708.053333,5640663.040000,1342.179398,574.478125,713.648333,552.956701,4701.067062,699.229722
576.451944,5641593.742222,0,11,0,4830623.857778,0.435542,0.721200,100.195755,730,562.403160,954,567.920521,567.919618,730,567.919375,1342.288277,730,715.036181,715.037361,715.037083,4832237.795556,5643996.728889,4830180.693333,5642111.431111,1342.288277,576.451944,713.790208,557.862569,4702.139417,699.646319
574.606736,2973175.466667,0,28,0,2601900.942222,0.433870,0.875672,100.271406,730,546.631667,934,570.818993,570.847500,730,570.794201,1199.146114,730,717.043542,717.068333,717.015069,2571183.217778,3004116.764444,2544701.155556,3040006.826667,1199.146114,574.606736,713.999583,556.931146,2504.805294,700.481181
574.063611,1662598.684444,0,28,0,1461309.866667,0.435162,0.930074,100.278099,730,545.781944,896,568.618715,568.659653,730,568.601840,1188.789254,730,718.312431,718.329306,718.271458,1434163.342222,1675540.053333,1423086.364444,1707255.466667,1188.789254,574.063611,714.113125,556.024132,1401.498390,700.555347
573.192118,1599214.222222,0,28,0,1608511.431111,0.436333,0.930672,100.283168,730,544.788437,835,567.565382,568.026458,730,567.670972,1178.523891,730,718.458750,718.353125,717.997639,1303723.377778,1523052.088889,1368917.617778,1879115.377778,1178.523891,573.192118,714.213611,555.088056,1389.272652,700.579722
571.200000,1431367.822222,0,28,0,1773706.524444,0.439358,0.931266,100.274583,730,542.034167,737,566.590174,567.376076,730,566.557361,1152.199822,730,718.497917,718.530694,717.712014,1244210.204444,1453434.026667,1225320.391111,2071969.422222,1152.199822,571.200000,714.300417,553.507187,1376.880830,700.563472
570.135208,1205913.457778,0,25,0,1992811.093333,0.441577,0.932788,100.273481,730,540.383646,561,564.891597,566.176771,730,564.714479,1136.099240,730,718.615556,718.792708,717.330417,1122634.951111,1311273.671111,1032431.786667,2327667.200000,1136.099240,570.135208,714.367361,551.940174,1345.792790,700.540208
561.200000,197525.831111,0,12,0,472184.640000,0.493998,0.933720,100.260156,730,528.786042,170,560.310313,561.698542,730,559.968750,967.509886,730,721.629861,721.971389,720.241597,210400.248889,245727.982222,169128,551467.875556,967.509886,561.200000,714.284028,548.179792,276.311585,700.194097
0,0,0,23,0,0,0.489251,0.891680,100.026719,0,529.358264,0,0,0,0,0,968.345205,0,548.179792,548.179792,548.179792,0,0,0,0,968.345205,561.200000,714.192917,546.647604,0,700.958819
0,0,0,23,0,0,0.489811,0.836091,100.036024,0,529.300486,0,0,0,0,0,968.130370,0,546.647604,546.647604,546.647604,0,0,0,0,968.130370,561.200000,714.095972,545.654201,0,700.867847
0,0,0,23,0,0,0.490410,0.780516,100.046927,0,529.238854,0,0,0,0,0,967.910479,0,545.654201,545.654201,545.654201,0,0,0,0,967.910479,561.200000,713.992292,544.952639,0,700.770764
0,0,0,23,0,0,0.491050,0.724953,100.053394,0,529.173958,0,0,0,0,0,967.632277,0,544.952639,544.952639,544.952639,0,0,0,0,967.632277,561.200000,713.881111,544.426910,0,700.667083
0,0,0,23,0,0,0.491738,0.669408,100.054149,0,529.105417,0,0,0,0,0,967.281936,0,544.426910,544.426910,544.426910,0,0,0,0,967.281936,561.200000,713.761597,544.015174,0,700.555903
0,0,0,23,0,0,0.492483,0.613883,100.061389,0,529.030174,0,0,0,0,0,966.956642,0,544.015174,544.015174,544.015174,0,0,0,0,966.956642,561.200000,713.632083,543.680694,0,700.435694
0,0,0,23,0,0,0.493294,0.558377,100.062378,0,528.949757,0,0,0,0,0,966.546331,0,543.680694,543.680694,543.680694,0,0,0,0,966.546331,561.200000,713.490972,543.401146,0,700.305347
0,0,0,23,0,0,0.494185,0.502896,100.070859,0,528.860000,0,0,0,0,0,966.156563,0,543.401146,543.401146,543.401146,0,0,0,0,966.156563,561.200000,713.335903,543.161215,0,700.162500
0,0,0,23,0,0,0.495173,0.447438,100.084462,0,528.757396,0,0,0,0,0,965.746489,0,543.161215,543.161215,543.161215,0,0,0,0,965.746489,561.200000,713.163750,542.950625,0,700.004514
0,0,0,23,0,0,0.495056,0.392005,100.070365,0,528.525278,0,0,0,0,0,966.475378,0,542.950625,542.950625,542.950625,0,0,0,0,966.475378,561.200000,712.970556,542.762361,0,699.825417
0,0,0,23,0,0,0.494890,0.336531,100.055035,0,528.251076,0,0,0,0,0,967.292444,0,542.762361,542.762361,542.762361,0,0,0,0,967.292444,561.200000,712.751181,542.591389,0,699.623681
561.200000,0,0,24,0,0,0.444758,0.281011,100.053689,561.200000,521.470660,294,561.200000,561.200000,561.200000,561.200000,1029.024316,561.200000,542.591389,542.591389,542.591389,0,0,0,0,1029.024316,561.200000,712.496458,542.023299,0,698.766944
568.248438,5536014.791111,0,11,0,2739213.084444,0.446563,0.221976,100.189167,730,559.662465,831,556.515660,556.330347,730,557.851111,1317.588464,730,715.507639,714.172153,715.692986,2936916.480000,3427729.635556,4743318.471111,3196986.311111,1317.588464,568.248438,712.970903,543.905035,3377.980681,697.889931
571.200000,5637187.128889,0,11,0,4193323.235556,0.445484,0.312676,100.185608,730,562.631944,903,559.144063,559.225347,730,559.627153,1341.495941,730,714.760972,714.277847,714.679722,4073542.826667,4754916.408889,4829385.386667,4894731.946667,1341.495941,571.200000,713.221389,546.343924,4246.343111,698.324514
572.705174,5640090.168889,0,11,0,4808884.906667,0.443460,0.444780,100.188568,730,562.809618,946,561.789375,561.849271,730,561.862326,1341.963852,730,714.554583,714.481597,714.494653,4708343.182222,5496811.520000,4831069.866667,5614190.364444,1341.963852,572.705174,713.377083,549.286944,4653.080968,698.702708
574.471007,5641490.773333,0,11,0,4830958.364444,0.441374,0.596887,100.192344,730,562.958681,970,564.558542,564.558194,730,564.558403,1342.093748,730,714.728403,714.728542,714.728750,4831537.493333,5641767.253333,4831300.835556,5641090.844444,1342.093748,574.471007,713.527222,553.098438,4701.208020,699.090069
576.783646,5644345.457778,0,11,0,4832244.053333,0.439540,0.751343,100.189436,730,563.336424,980,568.048160,568.050347,730,568.050486,1342.358281,730,715.050278,715.047917,715.048056,4828361.955556,5639524.693333,4832489.813333,5644058.168889,1342.358281,576.783646,713.693264,559.058194,4702.202311,699.570347
574.312188,2246417.635556,0,28,0,1943732.764444,0.436605,0.905814,100.262986,730,544.671840,977,571.302222,571.275069,730,571.250174,1178.523891,730,717.755972,717.807986,717.783125,1967131.591111,2298542.791111,1922521.884444,2271201.991111,1178.523891,574.312188,713.883958,556.997465,1893.378370,700.452083
574.050417,1631426.986667,0,28,0,1430939.448889,0.435368,0.931254,100.262613,730,545.691563,962,568.654931,568.675694,730,568.622604,1188.789254,730,718.342569,718.374861,718.321736,1417349.973333,1655904.284444,1396398.933333,1671780.977778,1188.789254,574.050417,714.002569,556.033819,1377.531259,700.457639
573.217778,1648281.884444,0,28,0,1449091.555556,0.436516,0.930666,100.269609,730,544.710104,932,567.761875,567.804306,730,567.745868,1178.523891,730,718.271944,718.287917,718.229514,1421279.573333,1660386.133333,1410918.400000,1692877.084444,1178.523891,573.217778,714.110764,555.076319,1389.318005,700.493958
572.341354,1585777.351111,0,28,0,1594192.497778,0.437684,0.931260,100.269870,730,543.748333,880,566.661111,567.123542,730,566.767951,1168.664889,730,718.415208,718.308403,717.952778,1292370.773333,1509691.875556,1357503.573333,1862267.164444,1168.664889,572.341354,714.206181,554.119514,1377.148998,700.511389
571.200000,1419781.688889,0,28,0,1755337.102222,0.438685,0.931832,100.270139,730,542.841632,791,565.672500,566.451250,730,565.634549,1160.102558,730,718.447014,718.485000,717.668264,1237089.137778,1445020.160000,1215482.311111,2050375.537778,1160.102558,571.200000,714.288750,553.165243,1365.327012,700.500764
570.177812,1215620.266667,0,25,0,2004188.017778,0.441225,0.932329,100.267474,730,540.852535,619,564.588333,565.872639,730,564.411042,1140.389057,730,718.576944,718.754167,717.292569,1131470.222222,1321562.595556,1040766.506667,2340901.262222,1140.389057,570.177812,714.355903,551.876354,1355.023328,700.508194
561.200000,286176.195556,0,12,0,655773.511111,0.442877,0.933468,100.186562,730,529.043194,215,560.837222,562.262361,730,560.496076,1065.413847,730,721.039097,721.380278,719.614028,300533.617778,350993.848889,245034.382222,765879.324444,1065.413847,561.200000,714.297361,547.980486,389.735941,699.973403
0,0,0,23,0,0,0.489172,0.891384,100.026675,0,529.366146,0,0,0,0,0,968.385896,0,547.980486,547.980486,547.980486,0,0,0,0,968.385896,561.200000,714.206250,546.495590,0,700.971667
0,0,0,23,0,0,0.489732,0.835793,100.035964,0,529.308368,0,0,0,0,0,968.170904,0,546.495590,546.495590,546.495590,0,0,0,0,968.170904,561.200000,714.109236,545.532014,0,700.880694
0,0,0,23,0,0,0.490331,0.780215,100.046858,0,529.246736,0,0,0,0,0,967.950854,0,545.532014,545.532014,545.532014,0,0,0,0,967.950854,561.200000,714.005486,544.850937,0,700.783542
0,0,0,23,0,0,0.490972,0.724651,100.053307,0,529.181840,0,0,0,0,0,967.672415,0,544.850937,544.850937,544.850937,0,0,0,0,967.672415,561.200000,713.894306,544.340174,0,700.679792
0,0,0,23,0,0,0.491664,0.669103,100.067083,0,529.110729,0,0,0,0,0,967.429689,0,544.340174,544.340174,544.340174,0,0,0,0,967.429689,561.200000,713.774375,543.939028,0,700.567986
0,0,0,23,0,0,0.492400,0.613569,100.075347,0,529.036146,0,0,0,0,0,967.117590,0,543.939028,543.939028,543.939028,0,0,0,0,967.117590,561.200000,713.644444,543.615521,0,700.449306
0,0,0,23,0,0,0.493213,0.558054,100.076606,0,528.955208,0,0,0,0,0,966.707042,0,543.615521,543.615521,543.615521,0,0,0,0,966.707042,561.200000,713.502847,543.344757,0,700.318472
0,0,0,23,0,0,0.494133,0.502564,100.086363,0,528.862153,0,0,0,0,0,966.311980,0,543.344757,543.344757,543.344757,0,0,0,0,966.311980,561.200000,713.347222,543.107361,0,700.170903
0,0,0,23,0,0,0.495121,0.447097,100.090512,0,528.762396,0,0,0,0,0,965.829136,0,543.107361,543.107361,543.107361,0,0,0,0,965.829136,561.200000,713.174722,542.899201,0,700.012917
0,0,0,23,0,0,0.495064,0.391659,100.096146,0,528.504444,0,0,0,0,0,966.500346,0,542.899201,542.899201,542.899201,0,0,0,0,966.500346,561.200000,712.981111,542.713021,0,699.833611
0,0,0,23,0,0,0.444231,0.336183,100.009358,0,521.761979,473,0,0,0,0,1028.526222,0,542.713021,542.713021,542.713021,0,0,0,0,1028.526222,561.200000,712.760208,542.118125,0,699.017500
559.075069,2013617.066667,0,24,11,896616.035556,0.445057,0.262449,100.049822,641.616562,521.298125,718,558.404253,558.337188,641.616562,559.156007,1029.281027,641.616562,625.193802,624.442066,625.260885,948674.346667,1107200.924444,1725311.857778,1046443.520000,1029.281027,559.075069,712.745104,541.669462,1157.572662,698.596458
568.509063,5577115.306667,0,11,0,3120466.204444,0.446346,0.275106,100.189019,730,560.853264,837,556.345208,556.188125,730,557.385486,1327.418469,730,715.146389,714.106042,715.303472,3305758.720000,3858072.462222,4778706.488889,3641821.866667,1327.418469,568.509063,713.156389,543.709965,3632.502519,698.011319
571.200000,5637228.088889,0,11,0,4200913.920000,0.445664,0.377785,100.188611,730,562.787569,905,558.969722,559.051319,730,559.448542,1341.523437,730,714.740278,714.261458,714.658681,4080603.306667,4763094.471111,4829484.373333,4903527.537778,1341.523437,571.200000,713.320625,546.460486,4251.069314,698.390069
572.878438,5640057.173333,0,11,0,4800874.382222,0.444459,0.510120,100.188984,730,563.192257,944,561.891806,561.951319,730,561.969062,1341.945363,730,714.568681,714.491389,714.509167,4701041.208889,5488329.955556,4831003.306667,5604882.773333,1341.945363,572.878438,713.440000,549.888160,4648.130686,698.764931
574.850833,5641597.155556,0,11,0,4830806.471111,0.441202,0.661983,100.192214,730,563.070660,964,565.109167,565.108854,730,565.109097,1342.033225,730,714.779028,714.779097,714.779306,4831319.608889,5641743.928889,4831193.884444,5641144.888889,1342.033225,574.850833,713.577569,554.511944,4701.246262,699.185764
571.843785,4469505.991111,0,25,0,3800784.782222,0.438597,0.816442,100.202049,730,543.358507,972,568.702326,568.705903,730,568.723368,1168.664889,730,715.809653,715.788542,715.806042,3795541.048889,4433617.066667,3826264.746667,4439742.577778,1168.664889,571.843785,713.790764,553.695000,3706.351565,700.083542
571.200000,1613740.088889,0,28,0,1397593.457778,0.437345,0.931829,100.208220,730,544.355590,969,565.592882,565.542500,730,565.517049,1178.523891,730,718.102153,718.177917,718.152500,1429742.933333,1670006.897778,1381571.128889,1632454.826667,1178.523891,571.200000,713.900139,553.404132,1365.611615,700.105764
572.680868,1625686.897778,0,28,0,1426995.911111,0.435774,0.931266,100.232101,730,545.513542,953,565.314410,565.317257,730,565.261910,1188.789254,730,718.089722,718.142222,718.086875,1425167.075556,1664629.048889,1391826.915556,1666765.226667,1188.789254,572.680868,714.002778,553.715000,1376.966953,700.265139
572.832049,1643738.311111,0,28,0,1445551.217778,0.435549,0.930670,100.248976,730,545.612014,923,565.609861,565.635972,730,565.576424,1188.789254,730,718.105139,718.138611,718.079028,1428663.040000,1668747.804444,1407251.626667,1688474.026667,1188.789254,572.832049,714.101319,553.944028,1389.155556,700.371667
572.333924,1597791.573333,0,28,0,1605037.937778,0.436627,0.930668,100.261372,730,544.662535,869,565.630208,566.084062,730,565.727604,1178.523891,730,718.313819,718.216458,717.860000,1308417.991111,1528319.715556,1367894.044444,1874791.537778,1178.523891,572.333924,714.193819,553.725312,1389.139753,700.441875
573.982951,1429420.088889,0,28,0,1759795.911111,0.430274,0.931260,100.278819,730,548.537118,784,565.343819,566.090347,730,565.280625,1222.207447,730,718.381528,718.444653,717.635000,1260001.564444,1471744.142222,1223766.755556,2055528.675556,1222.207447,573.982951,714.277708,554.986736,1376.859180,700.511736
573.462014,1282457.031111,0,25,0,2103936.995556,0.433552,0.928741,100.294757,730,546.766181,628,566.414965,567.677951,730,566.229271,1199.146114,730,718.571806,718.757431,717.308819,1198333.440000,1399833.173333,1097853.155556,2457713.777778,1199.146114,573.462014,714.359931,555.099479,1427.778844,700.628889
564.287396,369428.942222,0,12,0,821635.128889,0.438120,0.930068,100.237483,730,528.069097,250,564.311944,565.740590,730,563.984826,1065.171516,730,720.787569,721.114653,719.358889,382660.017778,447007.680000,316248.888889,959800.320000,1065.171516,564.287396,714.326806,550.209479,493.399151,700.307083
0,0,0,23,0,0,0.485149,0.893093,100.059714,0,532.203056,0,0,0,0,0,988.888415,0,550.209479,550.209479,550.209479,0,0,0,0,988.888415,561.200000,714.236944,548.826910,0,701.159583
