Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.485690,0.836314,100.059861,0,532.152014,0,0,0,0,0,988.633837,0,548.826910,548.826910,548.826910,0,0,0,0,988.633837,561.200000,714.141389,547.939410,0,701.070139
0,0,0,23,0,0,0.487379,0.779550,100.078429,0,531.212743,0,0,0,0,0,982.352356,0,547.939410,547.939410,547.939410,0,0,0,0,982.352356,561.200000,714.039375,547.186285,0,700.924653
0,0,0,23,0,0,0.489469,0.723151,100.097109,0,530.739722,0,0,0,0,0,977.453985,0,547.186285,547.186285,547.186285,0,0,0,0,977.453985,561.200000,713.929792,546.572049,0,700.803611
0,0,0,23,0,0,0.490822,0.667035,100.000191,0,530.175382,0,0,0,0,0,972.625699,0,546.572049,546.572049,546.572049,0,0,0,0,972.625699,561.200000,713.811736,546.041181,0,700.671111
0,0,0,23,0,0,0.491711,0.611198,100.021328,0,529.336146,0,0,0,0,0,968.839427,0,546.041181,546.041181,546.041181,0,0,0,0,968.839427,561.200000,713.683681,545.531146,0,700.500972
0,0,0,23,0,0,0.492966,0.555583,100.017109,0,528.992431,0,0,0,0,0,966.349195,0,545.531146,545.531146,545.531146,0,0,0,0,966.349195,561.200000,713.543819,545.084687,0,700.357500
0,0,0,23,0,0,0.493848,0.500113,100.020938,0,528.904653,0,0,0,0,0,965.926321,0,545.084687,545.084687,545.084687,0,0,0,0,965.926321,561.200000,713.389931,544.706632,0,700.215903
0,0,0,23,0,0,0.494826,0.444668,100.026016,0,528.807153,0,0,0,0,0,965.464336,0,544.706632,544.706632,544.706632,0,0,0,0,965.464336,561.200000,713.219028,544.379861,0,700.059444
0,0,0,23,0,0,0.495101,0.389251,100.019566,0,528.612639,0,0,0,0,0,965.776751,0,544.379861,544.379861,544.379861,0,0,0,0,965.776751,561.200000,713.027431,544.092708,0,699.882986
0,0,0,23,0,0,0.443877,0.333816,100.038403,0,522.104965,491,0,0,0,0,1030.763378,0,544.092708,544.092708,544.092708,0,0,0,0,1030.763378,561.200000,712.808958,543.423646,0,699.080486
559.887500,2112848.640000,0,24,11,940967.680000,0.442488,0.259637,100.037196,643.387830,524.339601,729,558.992899,558.924167,643.387830,559.758368,1049.651556,643.387830,627.708351,626.942899,627.777066,995917.297778,1162446.364444,1810167.324444,1098308.551111,1049.651556,559.887500,712.809097,543.048090,1214.889877,698.769653
569.295660,5611624.675556,0,11,0,3139737.884444,0.440767,0.274253,100.193264,730,560.591910,836,557.642674,557.495660,730,558.685208,1335.504909,730,715.248264,714.205694,715.395278,3315055.502222,3869290.951111,4807817.671111,3664662.755556,1335.504909,569.295660,713.244375,544.991597,3651.549551,698.199028
571.200000,5637507.982222,0,11,0,4181471.857778,0.436177,0.377398,100.194505,730,560.673472,896,560.112917,560.215139,730,560.622465,1341.473027,730,714.878681,714.369097,714.776458,4030804.764444,4705377.564444,4829302.897778,4881259.520000,1341.473027,571.200000,713.420556,547.405972,4228.929422,698.592014
572.706007,5639964.444444,0,11,0,4754913.848889,0.433342,0.508639,100.144010,730,560.579722,932,562.713958,562.790382,730,562.834965,1341.836958,730,714.692014,714.571042,714.615556,4627384.035556,5402685.440000,4830613.048889,5551582.435556,1341.836958,572.706007,713.541111,550.342743,4609.509136,698.937083
574.302118,5640811.520000,0,11,0,4829907.057778,0.428625,0.658600,100.021684,730,560.044340,943,565.524931,565.524757,730,565.525035,1341.769798,730,714.817847,714.817708,714.817986,4830189.226667,5640598.755556,4830371.271111,5640269.368889,1341.769798,574.302118,713.666458,554.208993,4700.466568,699.306389
573.703368,4540360.248889,0,25,0,3856622.648889,0.425381,0.813032,98.191016,730,550.029201,785,568.491840,568.465486,730,568.486042,1228.326716,730,715.717153,715.722917,715.743472,3895572.480000,4550370.986667,3887002.168889,4504874.382222,1228.326716,573.703368,713.860556,555.713681,3776.557195,700.027222
575.844826,1687465.671111,0,25,0,1461512.106667,0.424496,0.928391,98.309010,730,550.315521,474,567.603889,567.524479,730,567.498715,1228.326716,730,718.109792,718.214931,718.189167,1515008,1769844.053333,1444490.951111,1707349.902222,1228.326716,575.844826,713.982292,556.909583,1434.627635,700.430903
576.320382,1692566.755556,0,25,0,1487000.462222,0.424106,0.928374,98.361319,730,550.442465,426,568.676354,568.677743,730,568.620694,1228.326716,730,718.233264,718.288889,718.231875,1486054.257778,1736161.848889,1448739.413333,1737267.342222,1228.326716,576.320382,714.101458,557.704375,1434.998835,700.609861
576.653403,1697643.520000,0,25,0,1493408.142222,0.423783,0.928371,98.404661,730,550.547639,478,569.401701,569.428194,730,569.368403,1228.326716,730,718.302639,718.335972,718.276181,1475387.591111,1723793.351111,1453006.080000,1744847.928889,1228.326716,576.653403,714.216319,558.236146,1435.079111,700.758125
0,0,0,1,0,0,0,0.928368,0,0,537.500000,74,0,0,0,0,0,0,558.236146,558.236146,558.236146,0,0,0,0,0,561.200000,714.133264,557.832569,0,700
565.558420,1101641.671111,0,31,11,1404118.755556,0.213894,0.911736,49.876506,645.600000,535.997066,495,564.961736,565.454444,645.600000,564.982413,1138.899635,645.600000,637.769896,637.749201,637.277187,926079.360000,1081905.991111,942972.444444,1640382.720000,1138.899635,565.558420,714.129931,555.454809,1062.202864,700.765174
573.031354,1539449.457778,0,25,0,2492116.480000,0.433844,0.915229,100.273290,730,546.642500,555,566.332361,567.612326,730,566.145556,1199.146114,730,718.146528,718.333403,716.866597,1435012.266667,1676251.448889,1317898.240000,2911064.746667,1199.146114,573.031354,714.272847,554.720035,1701.879309,700.493056
568.002153,224788.195556,0,12,0,528471.111111,0.484825,0.930066,100.032335,730,534.934792,178,563.138750,564.533646,730,562.821319,1010.915635,730,721.581319,721.898750,720.186389,235434.720000,275018.044444,192434.453333,617322.240000,1010.915635,568.002153,714.202917,551.883090,310.313462,700.589931
0,0,0,23,0,0,0.482907,0.887180,100.022396,0,534.174444,0,0,0,0,0,1003.518420,0,551.883090,551.883090,551.883090,0,0,0,0,1003.518420,561.200000,714.112778,550.573819,0,701.154792
0,0,0,23,0,0,0.485033,0.829553,100.041432,0,533.087431,0,0,0,0,0,995.451417,0,550.573819,550.573819,550.573819,0,0,0,0,995.451417,561.200000,714.016667,549.550764,0,701.007569
0,0,0,23,0,0,0.486996,0.772394,100.060217,0,532.029236,0,0,0,0,0,988.021254,0,549.550764,549.550764,549.550764,0,0,0,0,988.021254,561.200000,713.913819,548.684514,0,700.854931
0,0,0,23,0,0,0.490217,0.715667,100.097457,0,530.671458,0,0,0,0,0,977.100879,0,548.684514,548.684514,548.684514,0,0,0,0,977.100879,561.200000,713.803264,547.875486,0,700.682500
0,0,0,23,0,0,0.491737,0.659572,100.021328,0,529.333715,0,0,0,0,0,968.826943,0,547.875486,547.875486,547.875486,0,0,0,0,968.826943,561.200000,713.683819,547.104063,0,700.496875
0,0,0,23,0,0,0.492936,0.603957,100.017109,0,528.995451,0,0,0,0,0,966.364760,0,547.104063,547.104063,547.104063,0,0,0,0,966.364760,561.200000,713.554097,546.456597,0,700.362431
0,0,0,23,0,0,0.493751,0.548486,100.020920,0,528.914201,0,0,0,0,0,965.976020,0,546.456597,546.456597,546.456597,0,0,0,0,965.976020,561.200000,713.412431,545.921146,0,700.231528
0,0,0,23,0,0,0.494647,0.493038,100.024705,0,528.825486,0,0,0,0,0,965.548010,0,545.921146,545.921146,545.921146,0,0,0,0,965.548010,561.200000,713.256389,545.468368,0,700.088056
0,0,0,23,0,0,0.495139,0.437616,100.027500,0,528.672292,0,0,0,0,0,965.629472,0,545.468368,545.468368,545.468368,0,0,0,0,965.629472,561.200000,713.082847,545.077951,0,699.927847
0,0,0,23,0,0,0.494989,0.382190,100.022396,0,528.425521,0,0,0,0,0,966.435081,0,545.077951,545.077951,545.077951,0,0,0,0,966.435081,561.200000,712.887917,544.735833,0,699.747222
0,0,0,23,0,0,0.444398,0.326718,99.922396,0,521.792187,253,0,0,0,0,1028.540128,0,544.735833,544.735833,544.735833,0,0,0,0,1028.540128,561.200000,712.664931,543.996424,0,698.922708
560.538472,493569.422222,0,24,11,213685.920000,0.444434,0.259001,100.054803,591.191528,522.946389,488.999991,560.248264,560.224844,591.191528,560.517873,1039.013788,591.191528,574.857188,574.587587,574.880608,226357.048889,264212.640000,422852.266667,249422.417778,1039.013788,560.538472,712.470495,543.509870,279.779022,698.661337
559.986840,4273069.795556,0,11,0,2391530.382222,0.439630,0.221859,99.904583,730,527.420313,656,557.272396,557.256736,730,558.388958,1073.649304,730,716.133958,715.017431,716.149653,2406180.693333,2808562.631111,3660868.551111,2791462.400000,1073.649304,559.986840,713.092153,542.947188,2742.526104,698.668264
561.200000,4646499.840000,0,11,0,3346191.928889,0.435711,0.295267,100.194193,730,531.098056,741,557.508264,557.719931,730,558.199549,1105.811674,730,715.438958,714.747639,715.227222,3094160.213333,3611478.755556,3980922.026667,3905648.071111,1105.811674,561.200000,713.382014,542.713160,3378.785343,698.849653
563.302951,4901288.960000,0,11,0,3881306.737778,0.429549,0.398178,99.904505,730,538.343333,795,557.765590,557.913542,730,558.134931,1166.466923,730,714.947569,714.578194,714.799583,3680193.706667,4295424,4199280.924444,4530157.511111,1166.466923,563.302951,713.509792,543.097813,3813.019496,698.826597
567.997361,5270529.137778,0,11,0,4460755.057778,0.427956,0.518999,97.872943,730,552.047118,870,558.682049,558.659653,730,558.694479,1254.310321,730,714.415764,714.403333,714.438194,4495884.231111,5247613.724444,4515517.155556,5206610.488889,1254.310321,567.997361,713.537361,545.345069,4367.987042,698.716389
572.390937,5460378.168889,0,11,0,4635352.746667,0.426243,0.662114,95.903594,730,564.055208,890,560.946285,560.829583,730,560.855243,1341.476030,730,714.398750,714.489792,714.515486,4829313.706667,5637656.462222,4677454.506667,5411229.582222,1341.476030,572.390937,713.576042,551.036250,4585.906884,698.771319
571.980799,4500994.560000,0,25,0,3895490.560000,0.421892,0.810943,94.191589,730,550.801944,893,565.658819,565.575174,730,565.546701,1199.344356,730,715.377431,715.489583,715.461042,4019054.933333,4693594.168889,3854134.897778,4549291.235556,1199.344356,571.980799,713.740903,553.779722,3817.744435,699.694792
575.557292,1646907.733333,0,28,0,1447745.280000,0.420614,0.930068,94.360130,730,551.265625,867,565.719271,565.699687,730,565.641042,1199.344356,730,718.060417,718.138681,718.080000,1460544.711111,1705994.666667,1409958.826667,1691044.266667,1199.344356,575.557292,713.859236,555.971667,1401.096217,700.304097
576.175486,1655211.235556,0,28,0,1456608,0.422723,0.930043,96.356372,730,550.857292,837,567.741528,567.757708,730,567.697049,1212.317472,730,718.230139,718.274583,718.213958,1445914.311111,1689158.115556,1416855.893333,1701650.773333,1212.317472,576.175486,713.979167,557.234514,1401.672217,700.494306
576.295000,1628643.128889,0,28,0,1634201.315556,0.424120,0.929290,98.359401,730,550.437812,772,568.751667,569.189062,730,568.840069,1228.326716,730,718.482847,718.394444,718.045417,1338018.560000,1563245.937778,1393993.671111,1909284.835556,1228.326716,576.295000,714.097431,557.880937,1416.992711,700.603264
576.048715,1497546.524444,0,25,0,1835504.497778,0.427787,0.928366,100.300764,730,549.598194,647,569.301250,570.051181,730,569.263507,1234.521284,730,718.579653,718.617431,717.829722,1304641.991111,1524318.293333,1281728.426667,2144567.751111,1234.521284,576.048715,714.210417,557.982396,1435.120198,700.690208
574.816701,1299188.053333,0,25,0,2128850.915556,0.433228,0.928008,100.318542,730,546.903229,432,569.224792,570.484965,730,569.060104,1199.146114,730,718.757569,718.922292,717.497431,1203239.111111,1405850.880000,1111948.586667,2487325.013333,1199.146114,574.816701,714.311319,557.062188,1442.323279,700.779375
567.552083,84337.520000,0,12,0,225941.688889,0.486411,0.930048,100.050807,730,533.835938,98,563.962951,565.304236,730,563.686979,1002.078736,730,723.099236,723.375208,721.757917,89266.480000,104291.395556,72187.293333,263971.128889,1002.078736,567.552083,714.190833,553.465625,125.722232,700.578611
0,0,0,23,0,0,0.487059,0.878574,100.078307,0,531.243194,0,0,0,0,0,982.504375,0,553.465625,553.465625,553.465625,0,0,0,0,982.504375,561.200000,714.099514,551.274965,0,700.977292
0,0,0,23,0,0,0.489753,0.822166,100.000182,0,530.273472,0,0,0,0,0,973.141570,0,551.274965,551.274965,551.274965,0,0,0,0,973.141570,561.200000,714.002083,549.694792,0,700.843819
0,0,0,23,0,0,0.490965,0.766299,100.027717,0,529.183611,0,0,0,0,0,967.443121,0,549.694792,549.694792,549.694792,0,0,0,0,967.443121,561.200000,713.897847,548.420313,0,700.680556
0,0,0,23,0,0,0.491605,0.710764,100.019948,0,529.125903,0,0,0,0,0,967.071684,0,548.420313,548.420313,548.420313,0,0,0,0,967.071684,561.200000,713.785833,547.463125,0,700.576944
0,0,0,23,0,0,0.492302,0.655251,100.024097,0,529.055938,0,0,0,0,0,966.745126,0,547.463125,547.463125,547.463125,0,0,0,0,966.745126,561.200000,713.665000,546.714097,0,700.464583
0,0,0,23,0,0,0.493057,0.599757,100.029167,0,528.979965,0,0,0,0,0,966.395654,0,546.714097,546.714097,546.714097,0,0,0,0,966.395654,561.200000,713.533889,546.108993,0,700.343056
0,0,0,23,0,0,0.493881,0.544285,100.034141,0,528.897674,0,0,0,0,0,966.012365,0,546.108993,546.108993,546.108993,0,0,0,0,966.012365,561.200000,713.390556,545.607188,0,700.210764
0,0,0,23,0,0,0.494786,0.488835,100.035078,0,528.808576,0,0,0,0,0,965.555674,0,545.607188,545.607188,545.607188,0,0,0,0,965.555674,561.200000,713.232917,545.182014,0,700.065833
0,0,0,23,0,0,0.495119,0.433412,100.036554,0,528.636667,0,0,0,0,0,965.817600,0,545.182014,545.182014,545.182014,0,0,0,0,965.817600,561.200000,713.057361,544.814410,0,699.903403
0,0,0,23,0,0,0.494968,0.377975,100.034861,0,528.386076,0,0,0,0,0,966.663585,0,544.814410,544.814410,544.814410,0,0,0,0,966.663585,561.200000,712.859792,544.491215,0,699.720347
0,0,0,23,0,0,0.444539,0.322491,100.053958,0,521.595764,411,0,0,0,0,1028.823151,0,544.491215,544.491215,544.491215,0,0,0,0,1028.823151,561.200000,712.633333,543.768438,0,698.890139
559.670625,1665785.315556,0,24,11,737528.320000,0.445153,0.249020,100.003867,633.208368,521.347361,660.999983,559.220781,559.166753,633.208368,559.889948,1029.501472,633.208368,617.595312,616.926146,617.649340,776875.662222,906790.400000,1427130.168889,860863.146667,1029.501472,559.670625,712.596910,543.251285,953.732978,698.541736
565.668056,5099042.133333,0,11,0,2858300.871111,0.445130,0.251345,100.189566,730,548.104757,768,557.493646,557.403264,730,558.567778,1213.501867,730,715.568819,714.494722,715.659236,2957271.608889,3451730.488889,4368606.720000,3336211.626667,1213.501867,565.668056,713.161319,543.992326,3301.940148,698.381597
569.390556,5443448.035556,0,11,0,3907663.644444,0.442368,0.344278,100.193090,730,557.283090,847,558.990347,559.108368,730,559.606771,1295.383704,730,715.002014,714.385556,714.883958,3744508.871111,4370871.182222,4663381.333333,4561317.831111,1295.383704,569.390556,713.370556,545.944410,3993.232751,698.539306
572.026042,5636896.426667,0,11,0,4516529.493333,0.438556,0.466560,100.191910,730,561.565278,896,561.237118,561.305694,730,561.494826,1341.240415,730,714.707292,714.449583,714.638681,4407640.462222,5145612.515556,4828465.493333,5272732.444444,1341.240415,572.026042,713.491389,548.861806,4459.789274,698.753472
573.641389,5641689.884444,0,11,0,4803745.564444,0.433004,0.609186,100.153290,730,560.822222,905,564.168194,564.152917,730,564.169132,1342.114133,730,714.693611,714.692639,714.708889,4829982.151111,5639787.520000,4831610.880000,5609152.284444,1342.114133,573.641389,713.604792,552.530382,4691.841580,699.119792
575.630382,5641205.191111,0,11,0,4829604.977778,0.428127,0.763181,100.085052,730,560.281285,926,567.529063,567.528507,730,567.528715,1341.836010,730,715.001319,715.001667,715.001875,4830609.635556,5641931.093333,4829987.840000,5640757.475556,1341.836010,575.630382,713.743958,558.123715,4701.081600,699.565833
576.528681,1949761.137778,0,28,0,1688714.808889,0.424421,0.917629,98.319010,730,550.339792,933,570.152049,570.090000,730,570.063542,1228.326716,730,717.971667,718.060208,718.033750,1736321.422222,2028717.795556,1668744.817778,1973094.115556,1228.326716,576.528681,713.905833,558.398229,1653.214815,700.465139
576.842014,1695330.133333,0,28,0,1491098.880000,0.424065,0.928360,98.366745,730,550.455625,923,570.058160,570.071771,730,570.012535,1228.326716,730,718.340069,718.385694,718.326458,1481807.075556,1731375.644444,1450957.368889,1742232.320000,1228.326716,576.842014,714.036389,558.632153,1435.816138,700.628403
576.971910,1700042.382222,0,28,0,1496660.337778,0.423791,0.928356,98.403628,730,550.545139,900,570.262604,570.297986,730,570.236701,1228.326716,730,718.369514,718.395486,718.334167,1472482.986667,1720508.586667,1454967.182222,1748758.471111,1228.326716,576.971910,714.159514,558.810347,1435.919328,700.754583
576.973194,1652546.844444,0,28,0,1657518.080000,0.425514,0.928355,100.321389,730,550.576701,853,570.245243,570.687847,730,570.341806,1246.432316,730,718.565139,718.468542,718.122500,1351977.671111,1579724.657778,1414301.297778,1936734.720000,1246.432316,576.973194,714.274514,558.943785,1435.835101,700.821528
576.561424,1523149.795556,0,28,0,1862712.604444,0.427309,0.927312,100.335955,730,549.801597,775,570.321875,571.072465,730,570.292222,1234.521284,730,718.621875,718.651528,717.871319,1321882.595556,1544573.866667,1303547.448889,2176514.986667,1234.521284,576.561424,714.382431,558.722153,1456.732919,700.912361
575.230104,1300698.595556,0,25,0,2129509.688889,0.432797,0.927998,100.350217,730,547.085729,612,569.913819,571.172049,730,569.754826,1199.146114,730,718.808333,718.967361,717.550139,1201700.693333,1404124.302222,1113185.280000,2488220.444444,1199.146114,575.230104,714.475347,557.599826,1442.511960,700.979792
565.136875,370213.546667,0,12,0,826460.088889,0.437656,0.930039,100.271979,730,528.249653,244,566.662986,568.101319,730,566.362188,1065.075279,730,720.936806,721.237639,719.498542,378586.880000,442325.048889,316866.524444,965601.351111,1065.075279,565.136875,714.442778,552.062674,493.927783,700.524653
0,0,0,23,0,0,0.487031,0.893090,100.089097,0,530.967639,0,0,0,0,0,978.569086,0,552.062674,552.062674,552.062674,0,0,0,0,978.569086,561.200000,714.352639,550.006354,0,701.200625
0,0,0,23,0,0,0.488421,0.836908,100.021198,0,529.654653,0,0,0,0,0,970.473481,0,550.006354,550.006354,550.006354,0,0,0,0,970.473481,561.200000,714.256667,548.469653,0,701.037014
0,0,0,23,0,0,0.489443,0.781196,100.015781,0,529.341875,0,0,0,0,0,968.158973,0,548.469653,548.469653,548.469653,0,0,0,0,968.158973,561.200000,714.154097,547.355833,0,700.927500
0,0,0,23,0,0,0.490074,0.725618,100.019384,0,529.278021,0,0,0,0,0,967.859358,0,547.355833,547.355833,547.355833,0,0,0,0,967.859358,561.200000,714.044167,546.527639,0,700.825000
0,0,0,23,0,0,0.490753,0.670058,100.023411,0,529.209410,0,0,0,0,0,967.539042,0,546.527639,546.527639,546.527639,0,0,0,0,967.539042,561.200000,713.925694,545.884201,0,700.714792
0,0,0,23,0,0,0.491489,0.614518,100.027908,0,529.135313,0,0,0,0,0,967.194311,0,545.884201,545.884201,545.884201,0,0,0,0,967.194311,561.200000,713.797361,545.366840,0,700.595764
0,0,0,23,0,0,0.492291,0.558998,100.032908,0,529.054792,0,0,0,0,0,966.820662,0,545.366840,545.366840,545.366840,0,0,0,0,966.820662,561.200000,713.657431,544.938993,0,700.466389
0,0,0,23,0,0,0.493172,0.503500,100.038967,0,528.966250,0,0,0,0,0,966.415012,0,544.938993,544.938993,544.938993,0,0,0,0,966.415012,561.200000,713.503542,544.576632,0,700.324722
0,0,0,23,0,0,0.494145,0.448026,100.039366,0,528.870590,0,0,0,0,0,965.919289,0,544.576632,544.576632,544.576632,0,0,0,0,965.919289,561.200000,713.332986,544.263646,0,700.168611
0,0,0,23,0,0,0.495194,0.392582,100.046128,0,528.755104,0,0,0,0,0,965.445768,0,544.263646,544.263646,544.263646,0,0,0,0,965.445768,561.200000,713.141667,543.988160,0,699.994306
0,0,0,23,0,0,0.444073,0.337165,100.042543,0,521.860347,444,0,0,0,0,1028.395615,0,543.988160,543.988160,543.988160,0,0,0,0,1028.395615,561.200000,712.923472,543.275694,0,699.140208
559.518177,1808985.031111,0,24,11,802915.768889,0.444663,0.263573,99.952964,636.807431,521.576944,682,558.963455,558.906875,636.807431,559.669844,1028.772306,636.807431,620.959132,620.252743,621.015694,845256.035556,986573.937778,1549863.964444,937154.915556,1028.772306,559.518177,712.885451,542.766510,1036.864948,698.769410
568.048854,5422390.613333,0,11,0,3037936.355556,0.445270,0.270180,100.189688,730,557.114132,812,557.249549,557.120903,730,558.302014,1290.496632,730,715.331250,714.278750,715.459861,3186563.697778,3719238.542222,4645787.875556,3545766.400000,1290.496632,568.048854,713.292500,544.340347,3524.276464,698.301875
571.200000,5637597.866667,0,11,0,4056017.351111,0.442349,0.369642,100.193082,730,562.235278,874,559.432361,559.531944,730,560.026076,1341.553936,730,714.907986,714.314306,714.808403,3913399.182222,4568121.173333,4829594.168889,4734599.680000,1341.553936,571.200000,713.445139,546.914063,4150.088691,698.549583
572.700243,5638510.364444,0,11,0,4629803.235556,0.438290,0.496996,100.191693,730,561.781181,912,562.192396,562.264514,730,562.383715,1341.535921,730,714.721667,714.530347,714.649583,4512338.773333,5268188.728889,4829529.315556,5405329.066667,1341.535921,572.700243,713.556181,549.957361,4531.118775,698.901667
574.326215,5640087.324444,0,11,0,4829296.640000,0.432712,0.643115,100.161319,730,560.956528,932,565.171528,565.171354,730,565.171701,1341.632948,730,714.785833,714.785625,714.785972,4829604.408889,5639767.608889,4829878.613333,5639408.640000,1341.632948,574.326215,713.671597,553.865590,4699.795279,699.277917
573.159792,4927373.653333,0,25,0,4178173.155556,0.429340,0.797524,100.186745,730,548.934201,944,568.380521,568.361389,730,568.386910,1234.521284,730,715.485069,715.478681,715.504167,4208297.528889,4915546.453333,4218422.897778,4880359.537778,1234.521284,573.159792,713.849444,555.148160,4089.799743,699.968611
575.575972,1696214.755556,0,28,0,1469721.457778,0.426533,0.928018,100.246875,730,550.147569,943,567.091007,567.009444,730,566.982708,1246.432316,730,718.057153,718.165486,718.138750,1524761.457778,1781169.635556,1452036.266667,1716873.955556,1246.432316,575.575972,713.969792,556.536076,1442.849501,700.351667
576.150451,1717510.400000,0,28,0,1510709.617778,0.424181,0.927318,98.351259,730,550.418021,918,568.360903,568.364271,730,568.304375,1228.326716,730,718.175208,718.231667,718.171806,1508394.097778,1762216.675556,1470127.217778,1764921.742222,1228.326716,576.150451,714.089931,557.460243,1456.846854,700.575417
576.555035,1698230.613333,0,28,0,1495528.106667,0.425776,0.928356,100.302179,730,550.466042,890,569.173681,569.203715,730,569.141528,1246.432316,730,718.286597,718.318750,718.256528,1475119.928889,1723451.875556,1453532.728889,1747295.857778,1246.432316,576.555035,714.204167,558.088056,1435.827358,700.700417
576.690764,1676626.773333,0,28,0,1680394.097778,0.425526,0.927310,100.320477,730,550.571458,839,569.604965,570.045799,730,569.699201,1246.432316,730,718.483056,718.388819,718.042222,1373633.137778,1604948.764444,1434980.408889,1963367.395556,1246.432316,576.690764,714.314931,558.491910,1456.928711,700.815833
576.388507,1524675.413333,0,28,0,1860538.595556,0.427296,0.927308,100.336901,730,549.807083,766,569.901250,570.649792,730,569.872361,1234.521284,730,718.590625,718.619514,717.842083,1322740.053333,1545528.035556,1304893.297778,2173907.626667,1234.521284,576.388507,714.418194,558.440938,1456.697521,700.918403
575.114618,1301844.053333,0,25,0,2127955.768889,0.432773,0.927994,100.352005,730,547.096042,603,569.651771,570.909444,730,569.493472,1199.146114,730,718.789167,718.947500,717.531528,1202206.151111,1404687.928889,1114186.880000,2486357.048889,1199.146114,575.114618,714.507569,557.423750,1442.469136,700.991111
565.004861,350566.151111,0,12,0,788810.453333,0.437645,0.930034,100.272786,730,528.256424,234,566.407882,567.844236,730,566.104687,1065.088316,730,721.015903,721.319097,719.579514,359552.640000,420081.208889,300053.866667,921602.062222,1065.088316,565.004861,714.469444,551.958924,470.069294,700.529792
0,0,0,23,0,0,0.486874,0.891909,100.088872,0,530.982188,0,0,0,0,0,978.642805,0,551.958924,551.958924,551.958924,0,0,0,0,978.642805,561.200000,714.379236,549.938542,0,701.226250
0,0,0,23,0,0,0.488266,0.835723,100.021198,0,529.669826,0,0,0,0,0,970.551309,0,549.938542,549.938542,549.938542,0,0,0,0,970.551309,561.200000,714.283125,548.422812,0,701.062500
0,0,0,23,0,0,0.489287,0.780006,100.015738,0,529.357500,0,0,0,0,0,968.239723,0,548.422812,548.422812,548.422812,0,0,0,0,968.239723,561.200000,714.180417,547.322326,0,700.952917
0,0,0,23,0,0,0.489918,0.724424,100.019323,0,529.293507,0,0,0,0,0,967.939635,0,547.322326,547.322326,547.322326,0,0,0,0,967.939635,561.200000,714.070278,546.503125,0,700.850208
0,0,0,23,0,0,0.490599,0.668859,100.023351,0,529.224792,0,0,0,0,0,967.618686,0,546.503125,546.503125,546.503125,0,0,0,0,967.618686,561.200000,713.951667,545.866111,0,700.739861
0,0,0,23,0,0,0.491335,0.613314,100.027830,0,529.150556,0,0,0,0,0,967.273244,0,545.866111,545.866111,545.866111,0,0,0,0,967.273244,561.200000,713.823056,545.353542,0,700.620694
0,0,0,23,0,0,0.492136,0.557789,100.028247,0,529.071215,0,0,0,0,0,966.863170,0,545.353542,545.353542,545.353542,0,0,0,0,966.863170,561.200000,713.683056,544.929722,0,700.491319
0,0,0,23,0,0,0.493017,0.502288,100.033854,0,528.982708,0,0,0,0,0,966.453491,0,544.929722,544.929722,544.929722,0,0,0,0,966.453491,561.200000,713.529028,544.570590,0,700.349583
0,0,0,23,0,0,0.493993,0.446812,100.039306,0,528.885521,0,0,0,0,0,965.996721,0,544.570590,544.570590,544.570590,0,0,0,0,965.996721,561.200000,713.358056,544.259896,0,700.192986
0,0,0,23,0,0,0.495084,0.391363,100.042352,0,528.776806,0,0,0,0,0,965.456988,0,544.259896,544.259896,544.259896,0,0,0,0,965.456988,561.200000,713.166250,543.986319,0,700.018403
0,0,0,23,0,0,0.444017,0.335946,100.041215,0,521.892153,423,0,0,0,0,1028.344257,0,543.986319,543.986319,543.986319,0,0,0,0,1028.344257,561.200000,712.947361,543.282222,0,699.170278
559.531319,1710968.177778,0,24,11,758092.871111,0.444733,0.262451,100.069857,634.426111,521.517917,667.000017,559.008177,558.954149,634.426111,559.691944,1029.191388,634.426111,618.543993,617.860243,618.598021,797663.360000,931024.640000,1465886.720000,884838.328889,1029.191388,559.531319,712.898715,542.779583,979.675338,698.794896
567.599201,5362839.324444,0,11,0,3005307.448889,0.445195,0.266122,100.189627,730,555.573750,804,557.224410,557.103646,730,558.281840,1276.322686,730,715.368958,714.311597,715.489792,3143458.133333,3668930.560000,4594761.671111,3507686.115556,1276.322686,567.599201,713.307014,544.203229,3483.182143,698.344375
571.200000,5633613.937778,0,11,0,4038027.377778,0.442354,0.364375,100.193082,730,562.135208,871,559.294097,559.393542,730,559.898438,1340.618430,730,714.909167,714.304792,714.809653,3896195.982222,4547997.297778,4826226.346667,4713555.911111,1340.618430,571.200000,713.454167,546.753611,4137.546272,698.546875
572.493889,5638362.453333,0,11,0,4620677.973333,0.436897,0.491165,100.196623,730,561.379931,911,562.037708,562.111875,730,562.236701,1341.515378,730,714.715903,714.516944,714.641736,4500227.413333,5253990.968889,4829455.360000,5394616.320000,1341.515378,572.493889,713.560833,549.727083,4524.158104,698.891458
574.055174,5639987.200000,0,11,0,4829253.404444,0.430675,0.636942,100.079644,730,560.449340,932,564.960556,564.960417,730,564.960764,1341.630104,730,714.766528,714.766319,714.766667,4829527.608889,5639589.546667,4829868.373333,5639269.262222,1341.630104,574.055174,713.671389,553.505451,4699.679605,699.257569
573.185104,5077812.906667,0,25,0,4303353.457778,0.427479,0.791347,100.168003,730,549.743403,942,568.132569,568.109618,730,568.136875,1246.432316,730,715.372847,715.368611,715.395833,4340361.671111,5069680.640000,4347323.733333,5026454.186667,1246.432316,573.185104,713.838819,555.196563,4214.985323,699.905417
575.609653,1712759.182222,0,28,0,1483958.471111,0.424610,0.927327,98.293845,730,550.278715,940,567.157465,567.075903,730,567.049271,1228.326716,730,718.039097,718.147292,718.120625,1539468.800000,1798356.053333,1466194.346667,1733510.684444,1228.326716,575.609653,713.961597,556.570417,1456.840533,700.379028
576.392639,1691420.017778,0,28,0,1489070.506667,0.422453,0.928355,96.394054,730,550.936111,930,568.361285,568.364549,730,568.302882,1212.317472,730,718.209097,718.267500,718.205903,1486878.862222,1737085.013333,1447791.360000,1739645.582222,1212.317472,576.392639,714.080764,557.632674,1435.597432,700.614722
576.841875,1675555.840000,0,28,0,1476229.262222,0.422085,0.929271,96.445668,730,551.044062,899,569.305868,569.336111,730,569.273090,1212.317472,730,718.326806,718.359583,718.296597,1455894.755556,1701010.204444,1434108.302222,1724768.426667,1212.317472,576.841875,714.195139,558.336840,1417.037274,700.779583
576.802465,1631126.044444,0,28,0,1634627.840000,0.423568,0.929267,98.433576,730,550.617813,845,569.777083,570.216181,730,569.871910,1228.326716,730,718.559722,718.464931,718.120694,1335603.057778,1560541.155556,1396013.795556,1909926.684444,1228.326716,576.802465,714.304306,558.635764,1417.109333,700.857083
576.855451,1503413.760000,0,28,0,1832003.840000,0.425302,0.928344,100.336944,730,550.666285,760,570.005382,570.748681,730,569.976910,1246.432316,730,718.630347,718.658819,717.887083,1304079.786667,1523739.875556,1286683.875556,2140587.946667,1246.432316,576.855451,714.407431,558.851111,1435.483812,700.919653
576.082708,1314820.408889,0,25,0,2145696,0.429207,0.927301,100.356806,730,548.987535,593,570.059444,571.309132,730,569.897812,1222.207447,730,718.791667,718.953333,717.541944,1216167.395556,1421040.355556,1125261.226667,2507155.342222,1222.207447,576.082708,714.500833,558.353715,1456.393323,701.005556
565.656771,336578.417778,0,12,0,762992.071111,0.436108,0.928697,100.062561,730,529.092292,226,567.221285,568.653750,730,566.921528,1070.597847,730,721.132431,721.432153,719.699931,345272.995556,403423.253333,288063.306667,891493.831111,1070.597847,565.656771,714.460903,552.885833,453.193205,700.569722
0,0,0,23,0,0,0.482995,0.889421,100.041033,0,533.278056,0,0,0,0,0,996.404780,0,552.885833,552.885833,552.885833,0,0,0,0,996.404780,561.200000,714.370764,551.156667,0,701.344861
0,0,0,23,0,0,0.486023,0.832206,100.077925,0,531.342083,0,0,0,0,0,982.998202,0,551.156667,551.156667,551.156667,0,0,0,0,982.998202,561.200000,714.274653,549.723785,0,701.148194
0,0,0,23,0,0,0.488732,0.775768,100.000174,0,530.367674,0,0,0,0,0,973.636741,0,549.723785,549.723785,549.723785,0,0,0,0,973.636741,561.200000,714.171875,548.591528,0,701.009514
0,0,0,23,0,0,0.489528,0.719871,100.021241,0,529.547118,0,0,0,0,0,969.922054,0,548.591528,548.591528,548.591528,0,0,0,0,969.922054,561.200000,714.061528,547.647292,0,700.856111
0,0,0,23,0,0,0.490654,0.664192,100.027708,0,529.214444,0,0,0,0,0,967.603832,0,547.647292,547.647292,547.647292,0,0,0,0,967.603832,561.200000,713.942639,546.883681,0,700.730972
0,0,0,23,0,0,0.491386,0.608648,100.016363,0,529.148715,0,0,0,0,0,967.157412,0,546.883681,546.883681,546.883681,0,0,0,0,967.157412,561.200000,713.813750,546.270556,0,700.612361
0,0,0,23,0,0,0.492191,0.553129,100.020156,0,529.067986,0,0,0,0,0,966.771516,0,546.270556,546.270556,546.270556,0,0,0,0,966.771516,561.200000,713.673056,545.764028,0,700.482431
0,0,0,23,0,0,0.493074,0.497634,100.020799,0,528.980694,0,0,0,0,0,966.321936,0,545.764028,545.764028,545.764028,0,0,0,0,966.321936,561.200000,713.518472,545.336215,0,700.340278
0,0,0,23,0,0,0.494054,0.442166,100.025026,0,528.883264,0,0,0,0,0,965.852602,0,545.336215,545.336215,545.336215,0,0,0,0,965.852602,561.200000,713.346667,544.967396,0,700.182986
0,0,0,23,0,0,0.495151,0.386725,100.027934,0,528.774201,0,0,0,0,0,965.309709,0,544.967396,544.967396,544.967396,0,0,0,0,965.309709,561.200000,713.153750,544.643924,0,700.007500
0,0,0,23,0,0,0.443909,0.331317,100.002300,0,521.935382,442,0,0,0,0,1028.179200,0,544.643924,544.643924,544.643924,0,0,0,0,1028.179200,561.200000,712.933194,543.927014,0,699.190972
559.861163,1808622.648889,0,24,11,802163.555556,0.444404,0.257663,99.904627,636.641875,522.774531,680,559.256267,559.200955,636.641875,559.960451,1034.337699,636.641875,621.170625,620.466458,621.225937,843734.186667,984844.160000,1549480.533333,936320.995556,1034.337699,559.861163,712.897326,543.463802,1036.052148,698.866910
567.831701,5359943.680000,0,11,0,3003068.586667,0.442567,0.263976,100.193238,730,554.915868,801,557.852743,557.738889,730,558.913090,1275.573491,730,715.431042,714.370694,715.544861,3133547.235556,3657534.862222,4592064.568889,3505237.617778,1275.573491,567.831701,713.331944,544.786701,3478.532109,698.429375
571.200000,5608509.440000,0,11,0,4018135.608889,0.438756,0.362040,100.192075,730,560.731806,865,559.807743,559.915903,730,560.420069,1334.591210,730,714.978958,714.366667,714.870833,3864234.951111,4510868.764444,4804528.355556,4690522.737778,1334.591210,571.200000,713.490625,547.125104,4113.861215,698.642431
572.477535,5638177.564444,0,11,0,4589215.288889,0.433304,0.488007,100.145043,730,560.561632,904,562.353090,562.433229,730,562.576840,1341.437314,730,714.772014,714.548264,714.691875,4459664.213333,5206765.226667,4829174.328889,5358019.128889,1341.437314,572.477535,713.599167,549.922604,4500.822598,698.957431
574.671285,5639088.355556,0,11,0,4828374.471111,0.426794,0.632636,98.015425,730,562.233333,914,565.139201,565.138993,730,565.139375,1341.398440,730,714.783403,714.783194,714.783611,4828741.404444,5638746.453333,4829034.382222,5638318.080000,1341.398440,574.671285,713.705486,553.936215,4698.931200,699.306181
573.559236,5095710.151111,0,25,0,4316197.546667,0.423754,0.787016,96.212839,730,550.493576,925,568.535208,568.512917,730,568.541493,1211.810607,730,715.400972,715.394722,715.423264,4352314.026667,5083790.791111,4362518.186667,5041604.266667,1211.810607,573.559236,713.873681,555.601215,4228.084938,700.035833
576.166806,1752417.848889,0,28,0,1518132.195556,0.420159,0.925633,94.424288,730,551.401007,922,567.587118,567.503611,730,567.477153,1199.344356,730,718.014097,718.124028,718.097569,1576166.400000,1841275.733333,1500102.400000,1773480.391111,1199.344356,576.166806,713.999653,557.141944,1490.881580,700.509375
577.395000,1649903.928889,0,28,0,1453141.902222,0.417195,0.930016,92.537622,730,552.674340,900,568.844861,568.844028,730,568.781840,1189.712198,730,718.297083,718.360139,718.297917,1453682.062222,1698368.142222,1412200.106667,1697737.102222,1189.712198,577.395000,714.116181,558.549792,1401.669215,700.772083
577.451424,1644978.915556,0,28,0,1449725.297778,0.419290,0.930563,94.547387,730,551.660729,862,570.118438,570.152083,730,570.088819,1199.344356,730,718.431389,718.460972,718.397708,1427330.133333,1667740.871111,1407849.386667,1693908.195556,1199.344356,577.451424,714.230000,559.103715,1390.729956,700.903194
577.543854,1613856.426667,0,28,0,1616930.133333,0.419048,0.930005,94.581771,730,551.733299,800,570.469653,570.906354,730,570.564687,1199.344356,730,718.634097,718.539028,718.197361,1320885.333333,1543425.422222,1381161.102222,1889347.271111,1199.344356,577.543854,714.339375,559.454965,1401.841462,701.013194
577.383889,1469197.368889,0,28,0,1789711.075556,0.421427,0.930004,96.538038,730,551.237292,705,570.716840,571.458090,730,570.693681,1212.317472,730,718.738125,718.761250,717.996875,1271272.675556,1485489.777778,1257329.777778,2091288.177778,1212.317472,577.383889,714.441389,559.510972,1401.659891,701.074653
576.793854,1278269.440000,0,25,0,2088098.844444,0.426957,0.929256,100.361875,730,549.951458,530,570.617083,571.858819,730,570.457361,1234.521284,730,718.893889,719.053611,717.652153,1182017.920000,1381200.355556,1093930.666667,2439965.297778,1234.521284,576.793854,714.532708,559.119271,1416.509788,701.076042
571.200000,236350.080000,0,12,0,556546.204444,0.480161,0.927979,99.998646,730,536.362361,177,567.381875,568.782049,730,567.093958,1021.391486,730,721.737361,722.025347,720.337222,243667.111111,284719.964444,202271.537778,650312.675556,1021.391486,571.200000,714.465764,555.562604,325.384099,701.110278
0,0,0,23,0,0,0.481387,0.885218,100.022196,0,534.316493,0,0,0,0,0,1004.228346,0,555.562604,555.562604,555.562604,0,0,0,0,1004.228346,561.200000,714.375347,553.486701,0,701.407222
0,0,0,23,0,0,0.484885,0.827549,100.059644,0,532.227917,0,0,0,0,0,989.012464,0,553.486701,553.486701,553.486701,0,0,0,0,989.012464,561.200000,714.278889,551.808472,0,701.203125
0,0,0,23,0,0,0.488034,0.770762,100.090556,0,530.874618,0,0,0,0,0,978.097699,0,551.808472,551.808472,551.808472,0,0,0,0,978.097699,561.200000,714.175556,550.445139,0,701.036875
0,0,0,23,0,0,0.489342,0.714608,100.000182,0,530.311389,0,0,0,0,0,973.340919,0,550.445139,550.445139,550.445139,0,0,0,0,973.340919,561.200000,714.064653,549.371910,0,700.910556
0,0,0,23,0,0,0.490188,0.658729,100.021267,0,529.483160,0,0,0,0,0,969.593995,0,549.371910,549.371910,549.371910,0,0,0,0,969.593995,561.200000,713.945069,548.448924,0,700.748472
0,0,0,23,0,0,0.491380,0.603069,100.027743,0,529.142604,0,0,0,0,0,967.229551,0,548.448924,548.448924,548.448924,0,0,0,0,967.229551,561.200000,713.815278,547.681146,0,700.613472
0,0,0,23,0,0,0.492184,0.547547,100.016997,0,529.069479,0,0,0,0,0,966.750183,0,547.681146,547.681146,547.681146,0,0,0,0,966.750183,561.200000,713.673472,547.048507,0,700.483472
0,0,0,23,0,0,0.493074,0.492053,100.017127,0,528.981840,0,0,0,0,0,966.293965,0,547.048507,547.048507,547.048507,0,0,0,0,966.293965,561.200000,713.517569,546.515347,0,700.340139
0,0,0,23,0,0,0.494063,0.436586,100.020972,0,528.883611,0,0,0,0,0,965.816810,0,546.515347,546.515347,546.515347,0,0,0,0,965.816810,561.200000,713.344097,546.057222,0,700.181528
0,0,0,23,0,0,0.495172,0.381147,100.023776,0,528.773542,0,0,0,0,0,965.267674,0,546.057222,546.057222,546.057222,0,0,0,0,965.267674,561.200000,713.148958,545.657014,0,700.004167
0,0,0,23,0,0,0.444015,0.325741,100.054280,0,521.916840,363,0,0,0,0,1028.472573,0,545.657014,545.657014,545.657014,0,0,0,0,1028.472573,561.200000,712.925556,544.871042,0,699.183333
560.307951,1353876.195556,0,24,11,595737.884444,0.442868,0.252717,99.995221,624.406163,523.639306,612,559.767344,559.721563,624.406163,560.349861,1043.234449,624.406163,609.365156,608.782622,609.410938,627031.537778,731942.755556,1159821.724444,695413.191111,1043.234449,560.307951,712.842743,544.383628,772.564543,698.880104
568.460417,5386765.084444,0,11,0,3016728.177778,0.440223,0.244897,100.192969,730,555.122292,801,558.720069,558.610625,730,559.780972,1281.875279,730,715.494931,714.434028,715.604444,3143219.200000,3669056.568889,4614751.004444,3521404.871111,1281.875279,568.460417,713.332083,545.633750,3493.674035,698.502708
571.200000,5627409.066667,0,11,0,4029508.551111,0.435918,0.343340,100.194332,730,560.595625,864,560.581528,560.702049,730,561.205486,1339.011477,730,715.052222,714.428264,714.931736,3857196.088889,4502911.715556,4820441.315556,4704070.257778,1339.011477,571.200000,713.517014,547.818229,4120.664178,698.735208
573.280417,5638441.528889,0,11,0,4587808.142222,0.427288,0.469383,97.954696,730,562.016250,901,562.990417,563.067882,730,563.211771,1341.436840,730,714.827847,714.606458,714.750347,4462118.115556,5209875.911111,4829172.622222,5356629.333333,1341.436840,573.280417,713.637847,550.590451,4501.374104,699.054792
576.247257,5640028.160000,0,11,0,4828935.395556,0.422462,0.614037,94.122248,730,566.566875,922,565.751424,565.751076,730,565.751493,1341.560889,730,714.839028,714.838958,714.839375,4829489.493333,5639877.404444,4829619.200000,5639230.008889,1341.560889,576.247257,713.751042,554.997778,4699.759881,699.406875
574.616424,5001548.231111,0,25,0,4234117.120000,0.418408,0.768445,92.367465,730,552.268785,928,569.460347,569.436181,730,569.465764,1189.331911,730,715.537431,715.532014,715.561597,4272904.533333,4991396.977778,4281594.880000,4946087.253333,1189.331911,574.616424,713.934722,556.575069,4149.731240,700.225972
577.165660,2256382.151111,0,28,0,1954150.400000,0.414891,0.904489,90.576016,730,554.059722,923,569.066875,568.980590,730,568.953611,1183.469274,730,717.508194,717.621458,717.594444,2028464.782222,2369807.644444,1931376.924444,2282987.946667,1183.469274,577.165660,714.093681,558.560868,1919.216040,700.668194
579.495243,1625969.351111,0,28,0,1432440.604444,0.411328,0.930922,88.782083,730,556.085208,924,570.145035,570.136458,730,570.074167,1180.241146,730,718.415833,718.486736,718.424375,1438132.622222,1680364.088889,1391579.164444,1673713.351111,1180.241146,579.495243,714.208889,560.598646,1383.346410,701.049375
579.435660,1631835.591111,0,28,0,1438497.137778,0.413702,0.931093,90.743394,730,554.408785,894,572.013403,572.046493,730,571.983264,1183.469274,730,718.585208,718.615347,718.552153,1416330.666667,1655120.071111,1396405.475556,1681023.715556,1183.469274,579.435660,714.324861,561.312188,1379.994232,701.205694
579.595278,1593090.702222,0,28,0,1596114.631111,0.413435,0.930904,90.781146,730,554.487535,842,572.503472,572.935174,730,572.598368,1183.469274,730,718.808750,718.713819,718.377014,1302902.044444,1522641.777778,1363184.071111,1865305.884444,1183.469274,579.595278,714.436389,561.768125,1383.621847,701.326944
579.065660,1451546.880000,0,28,0,1768019.057778,0.415842,0.930902,92.728924,730,553.076319,741,572.845868,573.582639,730,572.830000,1189.712198,730,718.922292,718.938125,718.185486,1251583.857778,1462714.168889,1242028.373333,2066267.022222,1189.712198,579.065660,714.540903,561.571319,1383.479941,701.386111
578.078264,1254233.600000,0,25,0,2052947.768889,0.422545,0.930543,98.571684,730,550.952951,573,572.499688,573.732465,730,572.347569,1228.326716,730,719.071667,719.223750,717.838889,1156679.680000,1351782.400000,1073210.168889,2399228.302222,1228.326716,578.078264,714.633056,560.761181,1390.345640,701.329514
568.280000,317679.928889,0,12,0,728938.168889,0.431497,0.928322,99.954931,730,532.794896,214,569.401424,570.830799,730,569.117014,1098.772938,730,721.359722,721.644167,719.930347,324219.804444,378886.577778,271844.213333,851844.551111,1098.772938,568.280000,714.588958,555.553507,430.114173,700.851597
0,0,0,23,0,0,0.476948,0.886276,99.996649,0,536.666910,0,0,0,0,0,1022.843417,0,555.553507,555.553507,555.553507,0,0,0,0,1022.843417,561.200000,714.498889,553.958993,0,701.650694
0,0,0,23,0,0,0.481212,0.827528,100.022179,0,534.332847,0,0,0,0,0,1004.310123,0,553.958993,553.958993,553.958993,0,0,0,0,1004.310123,561.200000,714.402639,552.549722,0,701.436250
0,0,0,23,0,0,0.484746,0.769854,100.059601,0,532.241076,0,0,0,0,0,989.078123,0,552.549722,552.549722,552.549722,0,0,0,0,989.078123,561.200000,714.299444,551.271910,0,701.226181
0,0,0,23,0,0,0.487935,0.713063,100.090417,0,530.883785,0,0,0,0,0,978.144158,0,551.271910,551.271910,551.271910,0,0,0,0,978.144158,561.200000,714.188403,550.161181,0,701.052986
0,0,0,23,0,0,0.489291,0.656906,100.000182,0,530.316042,0,0,0,0,0,973.365412,0,550.161181,550.161181,550.161181,0,0,0,0,973.365412,561.200000,714.068611,549.247674,0,700.918750
0,0,0,23,0,0,0.490194,0.601026,100.021267,0,529.482535,0,0,0,0,0,969.590756,0,549.247674,549.247674,549.247674,0,0,0,0,969.590756,561.200000,713.938611,548.435104,0,700.747431
0,0,0,23,0,0,0.491454,0.545366,100.027743,0,529.135243,0,0,0,0,0,967.191388,0,548.435104,548.435104,548.435104,0,0,0,0,967.191388,561.200000,713.796458,547.741701,0,700.601528
0,0,0,23,0,0,0.492344,0.489846,100.027795,0,529.047396,0,0,0,0,0,966.733590,0,547.741701,547.741701,547.741701,0,0,0,0,966.733590,561.200000,713.640139,547.157778,0,700.457847
0,0,0,23,0,0,0.493327,0.434353,100.017161,0,528.957014,0,0,0,0,0,966.164780,0,547.157778,547.157778,547.157778,0,0,0,0,966.164780,561.200000,713.466111,546.657257,0,700.299583
0,0,0,23,0,0,0.494440,0.378894,100.027891,0,528.841597,0,0,0,0,0,965.660523,0,546.657257,546.657257,546.657257,0,0,0,0,965.660523,561.200000,713.270486,546.220347,0,700.121181
0,0,0,23,0,0,0.443643,0.323465,100.077830,0,523.059965,442,0,0,0,0,1033.747516,0,546.220347,546.220347,546.220347,0,0,0,0,1033.747516,561.200000,713.046319,545.470035,0,699.364236
560.665330,1867996.444444,0,24,11,827916.657778,0.441113,0.249142,99.973099,637.664653,525.681753,686,559.914323,559.858125,637.664653,560.624531,1056.097778,637.664653,623.091771,622.381562,623.147986,871165.937778,1016972.871111,1600175.360000,966484.977778,1056.097778,560.665330,713.015590,545.049358,1069.848415,699.082014
569.648021,5507440.071111,0,11,0,3081834.382222,0.437398,0.256206,100.196936,730,557.727604,814,559.401493,559.284861,730,560.457396,1310.532267,730,715.482708,714.426806,715.599306,3219643.448889,3758437.262222,4717916.160000,3597566.577778,1310.532267,569.648021,713.452639,546.511771,3573.178785,698.613958
572.297431,5637754.311111,0,11,0,4140798.008889,0.427594,0.356914,97.917222,730,561.875312,882,561.466944,561.583993,730,562.014896,1341.392751,730,715.044861,714.496875,714.927778,3968675.840000,4633330.915556,4829013.902222,4834279.537778,1341.392751,572.297431,713.612639,548.799479,4195.934499,698.899722
575.661076,5640280.746667,0,11,0,4725912.462222,0.420467,0.486525,92.111918,730,568.483611,921,563.996424,564.050139,730,564.111354,1341.784652,730,714.803056,714.688125,714.749306,4635774.008889,5412995.413333,4830424.746667,5518246.115556,1341.784652,575.661076,713.717708,552.379236,4603.200474,699.219375
578.419722,5641205.191111,0,11,0,4829324.515556,0.417081,0.636171,90.285295,730,570.830278,922,567.390278,567.389931,730,567.390313,1341.677195,730,714.988958,714.988958,714.989306,4829947.448889,5641099.377778,4830037.902222,5640371.768889,1341.677195,578.419722,713.845833,557.556493,4700.743427,699.649514
577.017118,4963168.142222,0,25,0,4198930.488889,0.412393,0.790612,88.632917,730,555.742986,931,571.788611,571.763333,730,571.793646,1179.999447,730,715.767847,715.762847,715.793194,4239818.240000,4953611.377778,4247998.008889,4905840.071111,1179.999447,577.017118,714.049375,559.551563,4117.394331,700.568403
580.722743,1749953.848889,0,28,0,1515974.826667,0.408327,0.925589,86.880729,730,558.279549,927,571.275243,571.182951,730,571.156528,1180.078696,730,718.276319,718.395000,718.368611,1581673.813333,1848207.644444,1497589.475556,1771437.368889,1180.078696,580.722743,714.182639,561.947257,1491.555240,701.110972
581.784201,1623775.715556,0,28,0,1430849.848889,0.407728,0.931093,86.965425,730,558.456528,911,573.292639,573.293264,730,573.231181,1180.078696,730,718.654583,718.716042,718.654028,1430437.404444,1671759.075556,1389380.551111,1672241.066667,1180.078696,581.784201,714.306319,563.547431,1379.937659,701.384097
582.405243,1631260.871111,0,28,0,1438287.786667,0.407298,0.931085,87.026536,730,558.584236,876,574.765764,574.796910,730,574.733924,1180.078696,730,718.781667,718.813472,718.750486,1417067.093333,1656314.026667,1395632.782222,1681117.297778,1180.078696,582.405243,714.429028,564.599028,1380.192237,701.581111
581.712083,1591347.626667,0,28,0,1594424.604444,0.409970,0.931080,88.973976,730,556.486701,819,575.560451,575.994653,730,575.663889,1180.241146,730,719.038611,718.935139,718.604375,1294588.871111,1513266.062222,1361387.093333,1863748.977778,1180.241146,581.712083,714.547569,564.526215,1380.100741,701.668194
580.237917,1451402.524444,0,28,0,1767140.124444,0.415251,0.931071,92.813151,730,553.253299,741,575.406910,576.147118,730,575.407257,1189.712198,730,719.119306,719.118958,718.379097,1241474.844444,1451173.120000,1241671.111111,2065628.728889,1189.712198,580.237917,714.656389,563.384444,1380.056652,701.656458
578.912326,1255694.648889,0,25,0,2055810.844444,0.422067,0.930529,98.636580,730,551.110417,571,574.188993,575.418576,730,574.047465,1228.326716,730,719.195417,719.336944,717.965903,1152763.093333,1347371.946667,1074327.395556,2402871.751111,1228.326716,578.912326,714.748889,561.964583,1390.538430,701.551528
568.630937,305716.764444,0,12,0,706165.760000,0.431183,0.928310,99.964418,730,532.919514,207,570.472917,571.903542,730,570.200903,1098.585442,730,721.491667,721.763681,720.061042,310361.884444,362721.848889,261585.653333,825300.266667,1098.585442,568.630937,714.700625,556.466875,414.927486,700.997083
0,0,0,23,0,0,0.480034,0.885524,100.022023,0,534.443576,0,0,0,0,0,1004.863210,0,556.466875,556.466875,556.466875,0,0,0,0,1004.863210,561.200000,714.610278,554.218958,0,701.632917
0,0,0,23,0,0,0.483524,0.827817,100.059262,0,532.356944,0,0,0,0,0,989.655467,0,554.218958,554.218958,554.218958,0,0,0,0,989.655467,561.200000,714.513750,552.433264,0,701.429028
0,0,0,23,0,0,0.486652,0.770992,100.088550,0,531.002847,0,0,0,0,0,978.747654,0,552.433264,552.433264,552.433264,0,0,0,0,978.747654,561.200000,714.410417,550.995972,0,701.262708
