Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.487954,0.714799,100.000174,0,530.439687,0,0,0,0,0,974.014973,0,550.995972,550.995972,550.995972,0,0,0,0,974.014973,561.200000,714.299514,549.868438,0,701.136181
0,0,0,23,0,0,0.488802,0.658880,100.021215,0,529.617604,0,0,0,0,0,970.283536,0,549.868438,549.868438,549.868438,0,0,0,0,970.283536,561.200000,714.179861,548.904792,0,700.974653
0,0,0,23,0,0,0.489983,0.603179,100.027674,0,529.281146,0,0,0,0,0,967.951012,0,548.904792,548.904792,548.904792,0,0,0,0,967.951012,561.200000,714.050069,548.105347,0,700.839931
0,0,0,23,0,0,0.490783,0.547614,100.016181,0,529.208437,0,0,0,0,0,967.467299,0,548.105347,548.105347,548.105347,0,0,0,0,967.467299,561.200000,713.908264,547.447083,0,700.709861
0,0,0,23,0,0,0.491670,0.492077,100.016441,0,529.120625,0,0,0,0,0,967.011714,0,547.447083,547.447083,547.447083,0,0,0,0,967.011714,561.200000,713.752292,546.892743,0,700.566528
0,0,0,23,0,0,0.492654,0.436568,100.020720,0,529.022014,0,0,0,0,0,966.536849,0,546.892743,546.892743,546.892743,0,0,0,0,966.536849,561.200000,713.578750,546.416806,0,700.407778
0,0,0,23,0,0,0.493756,0.381086,100.017222,0,528.914896,0,0,0,0,0,965.945521,0,546.416806,546.416806,546.416806,0,0,0,0,965.945521,561.200000,713.383819,546.001701,0,700.230694
0,0,0,23,0,0,0.443262,0.325640,100.010312,0,522.434097,432,0,0,0,0,1030.092958,0,546.001701,546.001701,546.001701,0,0,0,0,1030.092958,561.200000,713.160556,545.192674,0,699.398125
560.497882,1777308.871111,0,24,11,786664.888889,0.441773,0.251710,99.989201,635.596944,524.771042,673,559.802552,559.748854,635.596944,560.494340,1048.733235,635.596944,620.854896,620.163125,620.908611,827106.062222,965519.431111,1522520.320000,918310.542222,1048.733235,560.497882,713.112917,544.759167,1016.982993,699.161389
568.830347,5407453.866667,0,11,0,3026393.031111,0.438682,0.256416,100.192014,730,555.573125,802,559.072778,558.964757,730,560.135174,1286.765669,730,715.516736,714.454375,715.624792,3151743.146667,3679100.302222,4632356.408889,3532776.675556,1286.765669,568.830347,713.508403,546.042743,3505.369758,698.683403
571.200000,5637620.053333,0,11,0,4042318.506667,0.433445,0.355151,100.141189,730,560.469444,865,560.958299,561.086563,730,561.585243,1341.403654,730,715.084444,714.457500,714.956181,3858247.680000,4504264.817778,4829053.155556,4719156.053333,1341.403654,571.200000,713.644931,548.225069,4128.066686,698.881528
573.553090,5638601.955556,0,11,0,4585528.888889,0.427041,0.481419,97.985009,730,562.126736,899,563.359201,563.439479,730,563.584444,1341.437946,730,714.865903,714.640625,714.785556,4455048.248889,5201765.831111,4829176.604444,5354116.551111,1341.437946,573.553090,713.738056,551.030521,4498.468030,699.180278
569.227188,3940952.746667,0,11,0,3318487.324444,0.420844,0.625927,93.735286,730,540.913090,646,565.086493,565.147326,730,565.191007,1118.241975,730,715.944028,715.839514,715.883194,3241594.311111,3785646.933333,3374580.622222,3875444.906667,1118.241975,569.227188,713.931806,550.795347,3222.790005,700.044444
570.137049,2347999.431111,0,11,0,1985484.942222,0.417995,0.720398,91.937066,730,542.866007,412,563.675625,563.649583,730,563.679583,1114.968415,730,717.119722,717.115764,717.145764,2007251.626667,2344100.693333,2010590.151111,2318681.315556,1114.968415,570.137049,714.080694,550.871667,1947.439249,700.242014
569.820243,3252617.386667,0,11,0,2817568.426667,0.417842,0.752204,91.883767,730,542.962917,559,564.639201,564.580799,730,564.551597,1114.470637,730,716.232500,716.320069,716.290833,2883155.342222,3367012.693333,2785199.217778,3290418.915556,1114.470637,569.820243,714.210625,550.958299,2752.791388,700.308472
572.548646,4191007.288889,0,25,0,3686633.813333,0.418410,0.823728,92.367196,730,552.316250,790,565.359583,565.356944,730,565.285799,1189.712198,730,715.598750,715.672500,715.601389,3690321.066667,4309664.142222,3588716.373333,4305358.222222,1189.712198,572.548646,714.280833,554.208437,3557.230301,700.225069
575.907743,1638100.053333,0,28,0,1445487.786667,0.419518,0.930565,94.515087,730,551.592569,895,566.082813,566.096146,730,566.029201,1199.344356,730,718.125625,718.179236,718.112292,1436831.715556,1678345.671111,1402377.386667,1688456.675556,1199.344356,575.907743,714.365833,556.365069,1390.250667,700.799861
576.302743,1611056.782222,0,25,0,1611219.626667,0.421750,0.929999,96.492604,730,551.142257,381,567.921389,568.347778,730,568.005208,1212.317472,730,718.443681,718.359861,718.017292,1326639.360000,1549859.271111,1379022.791111,1882322.915556,1212.317472,576.302743,714.454722,557.557604,1400.899793,700.929514
571.200000,68309.471111,0,12,0,93478.613333,0.470575,0.929238,99.959071,730,541.204097,42,563.864132,564.499896,730,563.900833,1072.711901,730,723.693472,723.656736,723.057708,56731.475556,66282.488889,58466.377778,109216.177778,1072.711901,571.200000,714.315694,555.567153,67.724484,700.863542
568.091944,1195449.031111,0,11,0,1949547.520000,0.431960,0.870825,100.045122,730,532.519861,352,566.737535,568.038889,730,566.626146,1099.383388,730,718.829653,718.941042,717.528264,1079600.497778,1261185.137778,1023329.066667,2277453.937778,1099.383388,568.091944,714.394444,552.158194,1315.024435,700.652292
0,0,0,23,0,0,0.481802,0.872355,100.022257,0,534.277604,0,0,0,0,0,1004.034054,0,552.158194,552.158194,552.158194,0,0,0,0,1004.034054,561.200000,714.302847,550.884896,0,701.338125
0,0,0,23,0,0,0.486424,0.814697,100.078073,0,531.303715,0,0,0,0,0,982.806598,0,550.884896,550.884896,550.884896,0,0,0,0,982.806598,561.200000,714.204792,549.566806,0,701.081875
0,0,0,23,0,0,0.488476,0.758271,100.091198,0,530.833785,0,0,0,0,0,977.890686,0,549.566806,549.566806,549.566806,0,0,0,0,977.890686,561.200000,714.099931,548.566111,0,700.964931
0,0,0,23,0,0,0.489960,0.702129,100.021259,0,529.505243,0,0,0,0,0,969.707299,0,548.566111,548.566111,548.566111,0,0,0,0,969.707299,561.200000,713.987083,547.657118,0,700.785625
0,0,0,23,0,0,0.491106,0.646462,100.027726,0,529.169688,0,0,0,0,0,967.370588,0,547.657118,547.657118,547.657118,0,0,0,0,967.370588,561.200000,713.865278,546.914097,0,700.657778
0,0,0,23,0,0,0.491858,0.590932,100.016502,0,529.101979,0,0,0,0,0,966.915002,0,546.914097,546.914097,546.914097,0,0,0,0,966.915002,561.200000,713.732847,546.312396,0,700.536111
0,0,0,23,0,0,0.492689,0.535428,100.024722,0,529.017396,0,0,0,0,0,966.549728,0,546.312396,546.312396,546.312396,0,0,0,0,966.549728,561.200000,713.587847,545.811563,0,700.402153
0,0,0,23,0,0,0.493604,0.479946,100.029314,0,528.926146,0,0,0,0,0,966.116109,0,545.811563,545.811563,545.811563,0,0,0,0,966.116109,561.200000,713.427778,545.385833,0,700.255139
0,0,0,23,0,0,0.494623,0.424490,100.033811,0,528.825417,0,0,0,0,0,965.632000,0,545.385833,545.385833,545.385833,0,0,0,0,965.632000,561.200000,713.249236,545.016979,0,700.092014
0,0,0,23,0,0,0.495122,0.369062,100.031849,0,528.643229,0,0,0,0,0,965.760000,0,545.016979,545.016979,545.016979,0,0,0,0,965.760000,561.200000,713.047778,544.692083,0,699.907431
0,0,0,23,0,0,0.494947,0.313629,100.030217,0,528.352639,0,0,0,0,0,966.742044,0,544.692083,544.692083,544.692083,0,0,0,0,966.742044,561.200000,712.816667,544.401146,0,699.695347
0,0,0,23,0,0,0.444556,0.258140,100.002457,0,521.564965,426,0,0,0,0,1028.763022,0,544.401146,544.401146,544.401146,0,0,0,0,1028.763022,561.200000,712.544792,543.734514,0,698.828264
559.606997,1751166.008889,0,24,11,775237.546667,0.445216,0.184583,99.961931,635.264549,521.281580,671,559.183142,559.133056,635.264549,559.879792,1029.268820,635.264549,619.666806,618.970174,619.716910,812291.982222,948129.564444,1500278.328889,904878.577778,1029.268820,559.606997,712.516493,543.254201,1001.159506,698.479618
568.394965,5428491.946667,0,11,0,3038170.453333,0.445808,0.189347,100.190130,730,557.318576,810,557.697674,557.576701,730,558.757674,1291.905264,730,715.376736,714.316736,715.497708,3178158.648889,3709553.208889,4650858.951111,3546158.648889,1291.905264,568.394965,713.171111,544.635313,3523.389946,698.249306
571.200000,5637790.151111,0,11,0,4045658.453333,0.443164,0.288683,100.187569,730,562.430729,871,559.684167,559.795799,730,560.296319,1341.572741,730,714.951181,714.339028,714.839514,3886131.484444,4536382.862222,4829661.866667,4722602.666667,1341.572741,571.200000,713.395347,546.885764,4137.993165,698.539931
572.740243,5638027.377778,0,11,0,4578057.955556,0.439541,0.415439,100.192587,730,562.065556,903,562.130660,562.206979,730,562.357569,1341.423565,730,714.755139,714.528194,714.678819,4455009.564444,5201246.435556,4829124.835556,5344905.671111,1341.423565,572.740243,713.536181,549.478368,4495.605254,698.884583
574.384132,5639895.040000,0,11,0,4829118.577778,0.437710,0.559813,100.191215,730,562.196076,930,564.732674,564.732500,730,564.732917,1341.630894,730,714.745694,714.745417,714.745903,4829432.035556,5639382.471111,4829871.217778,5639016.106667,1341.630894,574.384132,713.655903,552.767535,4699.526005,699.225764
576.327083,5641483.946667,0,11,0,4829620.906667,0.435564,0.714212,100.195773,730,562.342014,923,567.746354,567.745764,730,567.746076,1341.852760,730,715.021181,715.021458,715.021806,4830669.937778,5642092.657778,4830148.835556,5640867.271111,1341.852760,576.327083,713.793542,557.550069,4701.234252,699.633611
574.852222,3130819.413333,0,28,0,2711497.955556,0.432656,0.868665,100.264514,730,547.697188,891,570.701458,570.658021,730,570.629444,1210.361995,730,716.848611,716.920625,716.892083,2760479.573333,3225217.991111,2679683.413333,3167989.760000,1210.361995,574.852222,714.004861,557.095243,2645.563101,700.453750
574.580590,1671886.648889,0,28,0,1475015.964444,0.433660,0.929361,100.286771,730,546.720139,886,568.800278,568.833125,730,568.767049,1199.146114,730,718.295000,718.328194,718.262083,1453001.244444,1697567.431111,1431020.373333,1723287.608889,1199.146114,574.580590,714.120208,556.466111,1414.650469,700.578333
573.935486,1661830.826667,0,28,0,1467128.462222,0.434998,0.930006,100.290469,730,545.854132,851,568.177431,568.234687,730,568.167049,1188.789254,730,718.288681,718.299097,718.231458,1429253.831111,1669751.182222,1422474.240000,1713998.791111,1188.789254,573.935486,714.224097,555.757951,1401.550222,700.633403
573.134306,1603980.231111,0,28,0,1603556.977778,0.436160,0.930605,100.295972,730,544.862361,803,567.318264,567.771632,730,567.429028,1178.523891,730,718.439722,718.328958,717.986319,1304644.124444,1524099.982222,1373022.293333,1873293.368889,1178.523891,573.134306,714.316458,554.946424,1389.270440,700.660625
572.318507,1452873.244444,0,28,0,1754543.928889,0.437340,0.931199,100.295538,730,543.895868,734,566.459444,567.219479,730,566.456979,1168.664889,730,718.486944,718.489444,717.726944,1245176.320000,1454548.622222,1243742.151111,2049564.586667,1168.664889,572.318507,714.396944,554.080729,1376.940721,700.673333
571.200000,1238406.400000,0,25,0,2008645.688889,0.439137,0.931770,100.291233,730,542.130139,592,565.457986,566.727986,730,565.307535,1152.199822,730,718.622778,718.773194,717.352778,1138357.262222,1329689.742222,1060208.924444,2346254.222222,1152.199822,571.200000,714.462639,552.910347,1365.097402,700.668681
564.399479,394306.240000,0,12,0,866029.155556,0.441526,0.932722,100.245304,730,529.260625,246,562.306424,563.790764,730,562.018403,1065.188188,730,720.603958,720.891944,719.119583,397856.106667,464689.777778,337595.448889,1011508.622222,1065.188188,564.399479,714.427708,548.865521,519.584593,700.367986
0,0,0,23,0,0,0.487963,0.897037,100.021181,0,529.699340,0,0,0,0,0,970.702459,0,548.865521,548.865521,548.865521,0,0,0,0,970.702459,561.200000,714.337778,547.224028,0,701.112083
0,0,0,23,0,0,0.488948,0.841312,100.027622,0,529.384201,0,0,0,0,0,968.487269,0,547.224028,547.224028,547.224028,0,0,0,0,968.487269,561.200000,714.242153,546.127014,0,701.008194
0,0,0,23,0,0,0.489528,0.785715,100.015807,0,529.333437,0,0,0,0,0,968.115121,0,546.127014,546.127014,546.127014,0,0,0,0,968.115121,561.200000,714.140069,545.360243,0,700.913681
0,0,0,23,0,0,0.490155,0.730140,100.019410,0,529.269896,0,0,0,0,0,967.817402,0,545.360243,545.360243,545.360243,0,0,0,0,967.817402,561.200000,714.030764,544.789271,0,700.811736
0,0,0,23,0,0,0.490831,0.674582,100.023446,0,529.201667,0,0,0,0,0,967.499141,0,544.789271,544.789271,544.789271,0,0,0,0,967.499141,561.200000,713.913056,544.344062,0,700.702222
0,0,0,23,0,0,0.491560,0.619044,100.023776,0,529.129306,0,0,0,0,0,967.124780,0,544.344062,544.344062,544.344062,0,0,0,0,967.124780,561.200000,713.785764,543.984514,0,700.584236
0,0,0,23,0,0,0.492356,0.563528,100.028359,0,529.049514,0,0,0,0,0,966.751052,0,543.984514,543.984514,543.984514,0,0,0,0,966.751052,561.200000,713.647014,543.685035,0,700.455972
0,0,0,23,0,0,0.493226,0.508034,100.029210,0,528.963333,0,0,0,0,0,966.309215,0,543.685035,543.685035,543.685035,0,0,0,0,966.309215,561.200000,713.494792,543.429549,0,700.315903
0,0,0,23,0,0,0.494191,0.452567,100.034245,0,528.867361,0,0,0,0,0,965.854973,0,543.429549,543.429549,543.429549,0,0,0,0,965.854973,561.200000,713.325972,543.206319,0,700.161181
0,0,0,23,0,0,0.495189,0.397126,100.034123,0,528.752014,0,0,0,0,0,965.381136,0,543.206319,543.206319,543.206319,0,0,0,0,965.381136,561.200000,713.137153,543.007882,0,699.989028
0,0,0,23,0,0,0.444041,0.341714,100.057118,0,521.883472,228,0,0,0,0,1028.376889,0,543.007882,543.007882,543.007882,0,0,0,0,1028.376889,561.200000,712.922014,542.397431,0,699.173472
561.200000,0,0,24,0,0,0.494699,0.282712,100.000148,561.200000,529.303854,196,561.200000,561.200000,561.200000,561.200000,972.455664,561.200000,542.397431,542.397431,542.397431,0,0,0,0,972.455664,561.200000,712.672639,542.329132,0,699.631319
559.033368,2241175.608889,0,24,11,1243080.675556,0.442795,0.213512,99.964798,673.752813,524.282865,531,557.413576,557.412431,673.752813,558.156875,1049.898193,673.752813,658.589184,657.845885,658.590330,1243942.968889,1451847.395556,1920239.502222,1450840.888889,1049.898193,559.033368,712.829028,541.970434,1428.851042,698.598715
559.087257,3978818.844444,0,11,0,2853742.364444,0.440636,0.236976,100.045026,730,526.340035,646,556.046944,556.279410,730,556.760417,1064.708109,730,715.803611,715.090139,715.571111,2613626.026667,3050375.680000,3409136.071111,3330616.320000,1064.708109,559.087257,713.331806,541.423368,2877.725077,698.818889
569.188576,5635309.795556,0,11,0,4517762.560000,0.439468,0.317564,100.192656,730,560.937569,914,557.100625,557.160278,730,557.353299,1341.275812,730,714.322778,714.070069,714.263125,4425154.844444,5164468.906667,4828592.924444,5272549.262222,1341.275812,569.188576,713.360486,544.018229,4464.535704,698.248264
571.200000,5639025.777778,0,11,0,4770001.351111,0.436296,0.460443,100.194583,730,560.637812,918,559.731007,559.695278,730,559.731771,1341.923240,730,714.287222,714.286458,714.322917,4829659.022222,5637550.080000,4830923.662222,5567912.960000,1341.923240,571.200000,713.414097,547.106493,4679.024514,698.526111
564.398854,2501585.635556,0,11,0,2114844.728889,0.430456,0.613842,100.097161,730,533.147465,441,560.374097,560.378125,730,560.410313,1123.481916,730,716.732431,716.696181,716.728403,2111373.937778,2465076.622222,2142644.337778,2469129.102222,1123.481916,564.398854,713.616528,546.496146,2065.497600,699.373819
565.518854,2389876.053333,0,11,0,2071363.697778,0.426064,0.650998,97.556319,730,536.639063,435,559.818993,559.760556,730,559.731528,1126.914844,730,716.677153,716.764653,716.735625,2121024.284444,2476240.782222,2047048.675556,2418263.324444,1126.914844,565.518854,713.779861,546.352986,2023.438854,699.536806
566.531319,2258830.506667,0,11,0,1991789.795556,0.424068,0.685882,95.666554,730,538.922778,415,559.515139,559.531493,730,559.460694,1123.333847,730,716.837847,716.892292,716.821458,1978505.955556,2309831.822222,1934820.408889,2325340.160000,1123.333847,566.531319,713.914861,546.534236,1915.000731,699.717917
566.778785,2139748.124444,0,11,0,1887719.111111,0.423811,0.715625,95.714045,730,539.014688,400,559.529722,559.569271,730,559.497951,1123.385837,730,717.004514,717.036319,716.965000,1857095.395556,2168116.337778,1832796.728889,2203868.728889,1123.385837,566.778785,714.029931,546.721493,1808.814775,699.848264
580.612500,1486341.404444,0,13,0,1501336.604444,0.427958,0.740130,97.872708,730,536.099375,257,606.333889,606.949028,730,606.670417,1133.120316,730,721.607222,721.270694,720.992083,1028144.142222,1204554.951111,1268662.186667,1758938.595556,1133.120316,580.612500,719.042986,595.343472,0,698.715486
595.767708,3075236.408889,0,11,0,3678147.128889,0.411013,0,100.906484,730,541.603750,520,605.375139,606.185208,730,605.531667,1127.025699,730,719.968333,719.811875,719.158264,2414585.742222,2828382.720000,2625324.373333,4308485.404444,1127.025699,595.767708,718.281944,593.068264,2836.695546,707.843125
591.194861,1663289.742222,0,11,0,2737719.466667,0.418296,0.074743,100.802830,730,538.330903,397,602.290347,603.508333,730,602.310694,1095.028227,730,720.777917,720.757639,719.560000,1403521.564444,1643792.924444,1420168.391111,3206394.595556,1095.028227,591.194861,718.221667,590.691528,1809.299279,707.287361
577.816736,244054.968889,0,12,0,599430.328889,0.458308,0.100726,100.025790,730,537.501771,167,597.384514,598.689306,730,597.237639,1023.580760,730,723.307014,723.453889,722.002222,234165.084444,274207.697778,208415.555556,701933.937778,1023.580760,577.816736,717.674097,588.363472,338.943486,705.150139
0,0,0,23,0,0,0.466548,0.058452,100.022335,0,534.882118,0,0,0,0,0,1004.250390,0,588.363472,588.363472,588.363472,0,0,0,0,1004.250390,561.200000,716.945625,586.162014,0,704.155069
0,0,0,16,1,0,0,0.000046,0,0,537.500011,0,0,0,0,0,13.350611,0,586.132674,586.132674,586.132674,0,0,0,0,13.350611,561.199998,716.050616,586.074036,0,700.427435
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,586.070417,586.070417,586.070417,0,0,0,0,0,561.200000,715.048542,586.006111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,586.006111,586.006111,586.006111,0,0,0,0,0,561.200000,714.099722,585.941736,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,585.941736,585.941736,585.941736,0,0,0,0,0,561.200000,713.150903,585.877153,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,585.877153,585.877153,585.877153,0,0,0,0,0,561.200000,712.202014,585.812569,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,585.812569,585.812569,585.812569,0,0,0,0,0,561.200000,711.254375,585.747917,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,585.747917,585.747917,585.747917,0,0,0,0,0,561.200000,710.306667,585.683194,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,585.683194,585.683194,585.683194,0,0,0,0,0,561.200000,709.360278,585.618472,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,585.618472,585.618472,585.618472,0,0,0,0,0,561.200000,708.415208,585.553750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,153,0,0,0,0,0,0,585.553750,585.553750,585.553750,0,0,0,0,0,561.200000,707.474167,585.489236,0,700
571.170816,1722282.240000,0,2,32,739262.008889,0,0,0,625.219271,537.500000,615.999983,574.318611,574.320660,625.219271,574.852656,442.633007,625.219271,636.374774,635.840729,636.372726,737179.733333,862929.564444,1471303.822222,865367.040000,440.751684,571.170816,708.269149,585.168073,958.494104,699.897552
585.436011,4215057.777778,0,32,11,2302195.484444,0.377989,0.078810,87.860451,730.000009,532.382773,537.000009,593.681615,593.797778,730.000009,594.732517,1066.704217,730.000009,719.261910,718.211007,719.145738,2172304.320000,2542426.168889,3601437.155556,2694448.426667,1066.707240,585.436011,715.309740,581.028724,2625.536810,704.081398
594.160208,5651055.502222,0,11,0,4155518.293333,0.424634,0.146691,100.856380,730,566.258785,753,592.862847,593.077778,730,593.420625,1341.414874,730,717.936250,717.378472,717.721250,3774542.222222,4417008.924444,4829093.546667,4862830.933333,1341.414874,594.160208,716.067708,580.291215,4147.470854,704.198403
593.823472,5654900.053333,0,11,0,4829648.782222,0.420114,0.273733,100.878689,730,565.287639,843,592.881389,592.955764,730,592.957153,1342.374084,730,717.409792,717.334028,717.335417,4676838.400000,5472695.182222,4832546.702222,5651509.475556,1342.374084,593.823472,716.270278,579.646250,4660.862420,704.339792
584.287153,3181416.106667,0,11,0,2668897.848889,0.415792,0.426021,98.983707,730,540.460694,470,590.868819,591.050278,730,591.089444,1129.100010,730,718.777431,718.556806,718.595972,2447183.928889,2863494.826667,2718884.408889,3122926.080000,1129.100010,584.287153,716.461597,576.977292,2546.621472,704.469514
581.545069,2438540.515556,0,11,0,2056471.751111,0.414561,0.486432,97.116328,730,542.176007,381,587.918750,588.035764,730,588.063472,1126.348247,730,719.058542,718.913889,718.941597,1941973.333333,2271924.337778,2084391.822222,2405876.622222,1126.348247,581.545069,716.565972,574.490729,1976.761521,704.174653
580.094583,1730553.031111,0,11,0,1499311.644444,0.415141,0.518937,97.121068,730,541.924340,298,585.027847,585.086597,730,585.060278,1126.696533,730,719.462847,719.430417,719.404167,1455287.608889,1702258.915556,1479476.622222,1753754.168889,1126.696533,580.094583,716.609514,572.149861,1440.712849,703.912778
589.695486,5649416.533333,0,11,0,4831609.173333,0.415644,0.525018,97.368220,730,567.769167,874,585.499931,585.500208,730,585.499722,1342.113659,730,716.649931,716.650139,716.649583,4830974.862222,5649918.293333,4830545.920000,5650659.555556,1342.113659,589.695486,716.415833,572.643958,4708.331773,703.726528
583.605417,4842111.431111,0,11,0,4264380.871111,0.416937,0.679698,99.345694,730,547.156840,725,585.504306,585.651667,730,585.581250,1184.550242,730,717.139653,717.062708,716.992292,4007798.044444,4687355.164444,4140118.471111,4987443.768889,1184.550242,583.605417,716.370278,569.428785,4032.475022,703.977500
578.503125,3160451.982222,0,11,0,3132315.306667,0.421337,0.810153,100.279687,730,537.095729,533,581.429306,581.968542,730,581.631806,1118.131674,730,717.999444,717.796944,717.460208,2469004.231111,2887011.555556,2702853.688889,3662622.435556,1118.131674,578.503125,716.377778,563.738333,2697.246025,703.684514
573.534931,1873248,0,11,0,2243255.324444,0.424692,0.878653,100.267005,730,535.541458,396,575.129583,575.942951,730,575.203889,1107.840316,730,718.608750,718.534444,717.795417,1547670.328889,1808990.862222,1602645.191111,2622023.680000,1107.840316,573.534931,716.366667,558.389167,1751.183960,703.071528
575.438507,1823015.253333,0,25,0,2889038.506667,0.430810,0.901152,100.610122,730,547.719514,597,570.311944,571.587431,730,570.162326,1188.789254,730,718.077222,718.226806,716.801736,1669716.337778,1950931.768889,1560238.364444,3375613.440000,1188.789254,575.438507,716.310000,557.631215,1985.989057,702.649931
566.144444,493718.222222,0,12,0,1067148.586667,0.434787,0.930571,100.225434,730,528.613785,283,567.154201,568.646285,730,566.883368,1052.652484,730,720.477014,720.747847,718.984931,492223.466667,575094.542222,422573.475556,1246814.435556,1052.652484,566.144444,716.247222,552.079653,643.229748,702.298819
0,0,0,23,0,0,0.475270,0.901682,100.059323,0,532.400104,0,0,0,0,0,988.134479,0,552.079653,552.079653,552.079653,0,0,0,0,988.134479,561.200000,716.157847,550.289549,0,702.957361
0,0,0,23,0,0,0.477839,0.844938,100.088464,0,531.347396,0,0,0,0,0,979.569936,0,550.289549,550.289549,550.289549,0,0,0,0,979.569936,561.200000,716.062569,548.983681,0,702.815000
0,0,0,23,0,0,0.478930,0.788690,100.027144,0,530.404028,0,0,0,0,0,973.778884,0,548.983681,548.983681,548.983681,0,0,0,0,973.778884,561.200000,715.960764,547.946667,0,702.668681
0,0,0,23,0,0,0.479530,0.732779,100.012717,0,530.350278,0,0,0,0,0,973.370390,0,547.946667,547.946667,547.946667,0,0,0,0,973.370390,561.200000,715.851597,547.181389,0,702.567431
0,0,0,23,0,0,0.480180,0.676892,100.015625,0,530.282431,0,0,0,0,0,973.045412,0,547.181389,547.181389,547.181389,0,0,0,0,973.045412,561.200000,715.734097,546.589653,0,702.458194
0,0,0,23,0,0,0.480885,0.621024,100.018898,0,530.209236,0,0,0,0,0,972.695941,0,546.589653,546.589653,546.589653,0,0,0,0,972.695941,561.200000,715.606806,546.115312,0,702.340139
0,0,0,23,0,0,0.481652,0.565177,100.022552,0,530.129757,0,0,0,0,0,972.317314,0,546.115312,546.115312,546.115312,0,0,0,0,972.317314,561.200000,715.468056,545.723785,0,702.211944
0,0,0,23,0,0,0.482494,0.509352,100.026649,0,530.042778,0,0,0,0,0,971.903763,0,545.723785,545.723785,545.723785,0,0,0,0,971.903763,561.200000,715.315556,545.392465,0,702.071597
0,0,0,23,0,0,0.483425,0.453552,100.027257,0,529.947326,0,0,0,0,0,971.413807,0,545.392465,545.392465,545.392465,0,0,0,0,971.413807,561.200000,715.146528,545.106181,0,701.916806
0,0,0,23,0,0,0.484465,0.397782,100.027943,0,529.840972,0,0,0,0,0,970.867753,0,545.106181,545.106181,545.106181,0,0,0,0,970.867753,561.200000,714.957083,544.853958,0,701.744375
0,0,0,23,0,0,0.440503,0.342043,100.037734,0,523.789826,482,0,0,0,0,1026.489521,0,544.853958,544.853958,544.853958,0,0,0,0,1026.489521,561.200000,714.741319,544.216771,0,700.969792
560.196441,2129703.680000,0,24,11,945594.808889,0.441420,0.268396,100.058138,643.451372,524.395208,726,559.326701,559.267274,643.451372,560.103385,1033.960691,643.451372,628.210486,627.433819,628.269931,993298.488889,1159448.960000,1824514.417778,1103765.831111,1033.960691,560.196441,714.603785,543.795764,1220.255131,700.456493
571.200000,5636342.897778,0,11,0,3208372.337778,0.442463,0.283871,100.187752,730,563.438715,849,558.394201,558.240660,730,559.379896,1341.319585,730,715.241389,714.255625,715.394861,3395721.955556,3963645.155556,4828750.506667,3744961.706667,1341.319585,571.200000,714.360139,545.950104,3706.930568,699.264653
572.394444,5639327.857778,0,11,0,4283997.297778,0.439856,0.389401,100.189696,730,563.060972,912,561.049028,561.162743,730,561.501250,1341.818469,730,714.901111,714.448819,714.787361,4112360.106667,4800894.862222,4830546.488889,5001269.475556,1341.818469,572.394444,714.208750,548.567604,4289.303388,699.393056
573.919410,5641906.631111,0,11,0,4828447.857778,0.435668,0.523588,100.195833,730,562.304722,951,563.851806,563.897812,730,563.899826,1342.192672,730,714.715833,714.667778,714.669792,4749849.031111,5546108.017778,4831893.617778,5637882.880000,1342.192672,573.919410,714.131806,551.705243,4673.860267,699.575486
575.573333,5643757.226667,0,11,0,4831675.733333,0.431650,0.676691,100.190677,730,561.706528,973,566.773854,566.773854,730,566.774306,1342.345956,730,714.931389,714.930972,714.931389,4831674.595556,5642857.244444,4832445.440000,5642858.382222,1342.345956,575.573333,714.143681,555.897431,4702.631506,699.856042
574.555139,4116004.408889,0,25,0,3476472.604444,0.428091,0.831188,100.278429,730,549.469028,985,569.764410,569.750868,730,569.785035,1234.521284,730,716.133056,716.112361,716.146528,3494950.684444,4082880,3523305.244444,4061293.511111,1234.521284,574.555139,714.291319,556.654271,3405.604978,700.549097
576.374931,1697861.546667,0,28,0,1471630.222222,0.425501,0.927953,100.322352,730,550.582257,985,568.490417,568.416875,730,568.389410,1246.432316,730,718.163889,718.264861,718.237431,1521682.204444,1777755.022222,1453296.640000,1719280.213333,1246.432316,576.374931,714.389444,557.631736,1443.026805,700.827639
576.749826,1717262.080000,0,28,0,1515467.235556,0.425190,0.927265,100.345174,730,550.713681,974,569.376146,569.392604,730,569.325729,1246.432316,730,718.255625,718.306042,718.239167,1504131.840000,1757368.462222,1469804.800000,1770612.337778,1246.432316,576.749826,714.486528,558.285625,1457.011832,700.971528
577.037917,1724021.902222,0,28,0,1522548.195556,0.424927,0.927261,100.364531,730,550.825174,948,569.967326,570.012326,730,569.943958,1246.432316,730,718.318333,718.341667,718.273333,1491456.142222,1742636.515556,1475524.693333,1778964.764444,1246.432316,577.037917,714.580139,558.730382,1457.117551,701.093611
576.713472,1681210.026667,0,28,0,1678088.960000,0.426734,0.927259,100.378385,730,550.046944,900,570.201944,570.640660,730,570.304236,1234.521284,730,718.528403,718.426111,718.089722,1371981.511111,1603089.351111,1438840.035556,1960760.177778,1234.521284,576.713472,714.668681,558.694549,1456.960948,701.180347
575.870243,1527049.955556,0,28,0,1834047.573333,0.430934,0.927945,100.389089,730,548.407569,820,570.060729,570.805868,730,570.064931,1210.361995,730,718.633819,718.629653,717.888681,1304338.773333,1524048.497778,1306907.448889,2142984.533333,1210.361995,575.870243,714.748333,558.057535,1442.800830,701.241875
574.273924,1286649.600000,0,25,0,2080443.306667,0.434910,0.929338,100.389262,730,545.401146,665,569.247465,570.501493,730,569.110347,1178.523891,730,718.810069,718.947153,717.556042,1176242.915556,1374315.946667,1101211.520000,2430778.595556,1178.523891,574.273924,714.812431,556.593160,1414.373452,701.250486
566.058611,548118.684444,0,12,0,1167848.746667,0.438569,0.931177,100.334019,730,529.165521,304,566.361285,567.862708,730,566.086667,1064.979595,730,720.231875,720.506528,718.730486,545627.875556,637444.977778,469168.071111,1364371.911111,1064.979595,566.058611,714.801806,551.352465,708.315417,700.939028
0,0,0,23,0,0,0.485637,0.904793,100.000165,0,530.655313,0,0,0,0,0,975.146983,0,551.352465,551.352465,551.352465,0,0,0,0,975.146983,561.200000,714.712639,549.285972,0,701.515069
0,0,0,23,0,0,0.486737,0.848807,100.027517,0,529.605937,0,0,0,0,0,969.640138,0,549.285972,549.285972,549.285972,0,0,0,0,969.640138,561.200000,714.617778,547.818924,0,701.369931
0,0,0,23,0,0,0.487307,0.793142,100.015139,0,529.555903,0,0,0,0,0,969.267279,0,547.818924,547.818924,547.818924,0,0,0,0,969.267279,561.200000,714.516528,546.806667,0,701.276250
0,0,0,23,0,0,0.487926,0.737498,100.022153,0,529.491944,0,0,0,0,0,968.999032,0,546.806667,546.806667,546.806667,0,0,0,0,968.999032,561.200000,714.407986,546.060625,0,701.174931
0,0,0,23,0,0,0.488592,0.681871,100.026372,0,529.424271,0,0,0,0,0,968.685748,0,546.060625,546.060625,546.060625,0,0,0,0,968.685748,561.200000,714.291181,545.484653,0,701.066250
0,0,0,23,0,0,0.489310,0.626262,100.026753,0,529.352326,0,0,0,0,0,968.314706,0,545.484653,545.484653,545.484653,0,0,0,0,968.314706,561.200000,714.165000,545.023715,0,700.949167
0,0,0,23,0,0,0.490093,0.570676,100.031536,0,529.273264,0,0,0,0,0,967.946983,0,545.023715,545.023715,545.023715,0,0,0,0,967.946983,561.200000,714.027569,544.643472,0,700.822083
0,0,0,23,0,0,0.490950,0.515111,100.036858,0,529.186806,0,0,0,0,0,967.545758,0,544.643472,544.643472,544.643472,0,0,0,0,967.545758,561.200000,713.876667,544.321771,0,700.683056
0,0,0,23,0,0,0.491897,0.459570,100.037543,0,529.092778,0,0,0,0,0,967.061886,0,544.321771,544.321771,544.321771,0,0,0,0,967.061886,561.200000,713.709792,544.043854,0,700.530069
0,0,0,23,0,0,0.492950,0.404058,100.033828,0,528.989271,0,0,0,0,0,966.487467,0,544.043854,544.043854,544.043854,0,0,0,0,966.487467,561.200000,713.523333,543.799236,0,700.360278
0,0,0,23,0,0,0.443305,0.348580,100.033689,0,522.300660,501,0,0,0,0,1027.690667,0,543.799236,543.799236,543.799236,0,0,0,0,1027.690667,561.200000,713.311736,543.155868,0,699.564722
560.072795,2226371.982222,0,24,11,989652.977778,0.444160,0.274788,100.129870,645.559948,524.906233,742,558.819375,558.754271,645.559948,559.618108,1046.872336,645.559948,629.766424,628.967708,629.831528,1042566.471111,1216870.826667,1907466.808889,1155110.897778,1046.872336,560.072795,713.279896,542.773958,1277.320454,699.123611
569.648611,5636808.817778,0,11,0,3258890.524444,0.442602,0.292425,100.193264,730,562.060000,865,557.520382,557.376042,730,558.479375,1341.520435,730,715.131667,714.172639,715.275972,3436097.706667,4010504.817778,4829473.564444,3803674.168889,1341.520435,569.648611,713.508611,544.973368,3736.385422,698.410486
571.200000,5639845.546667,0,11,0,4362464.142222,0.438565,0.399404,100.191918,730,561.641493,931,560.196354,560.317222,730,560.606944,1342.030854,730,714.777014,714.366389,714.656111,4178424.888889,4877696.568889,4831311.075556,5092535.182222,1342.030854,571.200000,713.587222,547.612465,4336.132741,698.748750
573.073333,5642310.542222,0,11,0,4829136.782222,0.435335,0.535895,100.193941,730,561.353993,969,563.021424,563.023229,730,563.025243,1342.376138,730,714.591042,714.587222,714.589236,4826041.457778,5634706.204444,4832554.097778,5638320.355556,1342.376138,573.073333,713.654653,550.865833,4698.704909,699.059097
574.790729,5638664.533333,0,11,0,4832301.511111,0.430341,0.690219,100.106354,730,560.701736,991,566.005278,566.005278,730,566.003021,1342.308820,730,714.860556,714.862778,714.860556,4832311.751111,5643278.791111,4828360.817778,5643266.275556,1342.308820,574.790729,713.759931,555.265451,4701.446953,699.434861
574.443854,3782456.320000,0,28,0,3193729.422222,0.426883,0.844666,100.221328,730,550.000486,997,568.974722,568.953299,730,568.988021,1246.432316,730,716.290694,716.277431,716.312153,3220939.377778,3762611.484444,3237927.253333,3730825.386667,1246.432316,574.443854,713.960625,556.439097,3132.192553,700.190625
576.131354,1714378.097778,0,28,0,1485874.346667,0.424218,0.927274,98.346302,730,550.406007,987,568.310660,568.237361,730,568.209965,1228.326716,730,718.128472,718.229167,718.201736,1536081.920000,1794551.608889,1467455.857778,1735895.893333,1228.326716,576.131354,714.080972,557.391771,1456.896000,700.558472
576.528993,1691872.995556,0,28,0,1493902.506667,0.423861,0.928304,98.394158,730,550.522153,964,569.119965,569.137500,730,569.069479,1228.326716,730,718.271806,718.322292,718.254306,1481989.973333,1731470.506667,1448097.991111,1745388.373333,1228.326716,576.528993,714.195694,558.032500,1435.758775,700.722153
576.802743,1698582.897778,0,28,0,1501000.248889,0.423566,0.928301,98.433793,730,550.618333,919,569.698715,569.745208,730,569.675625,1228.326716,730,718.333750,718.356875,718.287292,1469316.266667,1716738.275556,1453777.493333,1753757.582222,1228.326716,576.802743,714.305833,558.465312,1435.855170,700.857778
576.910243,1655860.480000,0,28,0,1652280.746667,0.425282,0.928298,100.338429,730,550.674826,849,569.926875,570.359583,730,570.024236,1246.432316,730,718.538472,718.441111,718.105764,1354370.417778,1582483.057778,1417170.631111,1930569.671111,1246.432316,576.910243,714.409792,558.767118,1435.809185,700.928958
576.553576,1541907.626667,0,28,0,1848712.106667,0.427078,0.927254,100.352934,730,549.899792,784,570.153542,570.891250,730,570.153229,1234.521284,730,718.613611,718.613889,717.875833,1319794.915556,1542115.982222,1319616.711111,2160129.848889,1234.521284,576.553576,714.508194,558.648472,1456.709215,701.019653
575.248611,1312854.044444,0,25,0,2119058.346667,0.432575,0.927941,100.366658,730,547.180451,615,569.845174,571.092326,730,569.705104,1199.146114,730,718.803264,718.943403,717.556181,1201841.351111,1404281.600000,1123593.884444,2475996.160000,1199.146114,575.248611,714.592847,557.586458,1442.536612,701.083819
565.804271,460679.075556,0,12,0,1001400.462222,0.438223,0.929981,100.304583,730,528.717535,267,566.978924,568.473958,730,566.720451,1065.007723,730,720.607569,720.866042,719.112500,456941.937778,533871.360000,394296.462222,1169993.315556,1065.007723,565.804271,714.575486,552.078889,601.262143,700.718958
0,0,0,23,0,0,0.486250,0.898322,100.087960,0,531.040243,0,0,0,0,0,978.936968,0,552.078889,552.078889,552.078889,0,0,0,0,978.936968,561.200000,714.485833,549.992778,0,701.328472
0,0,0,23,0,0,0.487638,0.842117,100.021172,0,529.731111,0,0,0,0,0,970.865225,0,549.992778,549.992778,549.992778,0,0,0,0,970.865225,561.200000,714.390417,548.447049,0,701.165486
0,0,0,23,0,0,0.488650,0.786382,100.015538,0,529.421146,0,0,0,0,0,968.569600,0,548.447049,548.447049,548.447049,0,0,0,0,968.569600,561.200000,714.288472,547.333750,0,701.056736
0,0,0,23,0,0,0.489275,0.730780,100.019089,0,529.357674,0,0,0,0,0,968.271723,0,547.333750,547.333750,547.333750,0,0,0,0,968.271723,561.200000,714.179167,546.509688,0,700.954792
0,0,0,23,0,0,0.489950,0.675196,100.027092,0,529.288403,0,0,0,0,0,967.984751,0,546.509688,546.509688,546.509688,0,0,0,0,967.984751,561.200000,714.061389,545.871181,0,700.845139
0,0,0,23,0,0,0.490680,0.619629,100.031901,0,529.214687,0,0,0,0,0,967.645156,0,545.871181,545.871181,545.871181,0,0,0,0,967.645156,561.200000,713.933819,545.359028,0,700.726736
0,0,0,23,0,0,0.491473,0.564082,100.032396,0,529.135868,0,0,0,0,0,967.238874,0,545.359028,545.359028,545.359028,0,0,0,0,967.238874,561.200000,713.794931,544.936597,0,700.598472
0,0,0,23,0,0,0.492344,0.508559,100.037865,0,529.048437,0,0,0,0,0,966.833699,0,544.936597,544.936597,544.936597,0,0,0,0,966.833699,561.200000,713.642361,544.579375,0,700.457986
0,0,0,23,0,0,0.493308,0.453061,100.044462,0,528.951597,0,0,0,0,0,966.389491,0,544.579375,544.579375,544.579375,0,0,0,0,966.389491,561.200000,713.473194,544.270833,0,700.302917
0,0,0,23,0,0,0.494382,0.397588,100.039462,0,528.847361,0,0,0,0,0,965.798874,0,544.270833,544.270833,544.270833,0,0,0,0,965.798874,561.200000,713.283958,543.999722,0,700.130625
0,0,0,23,0,0,0.443734,0.342151,100.033880,0,522.053056,487,0,0,0,0,1028.082884,0,543.999722,543.999722,543.999722,0,0,0,0,1028.082884,561.200000,713.068403,543.328299,0,699.322292
559.499670,2114947.982222,0,24,11,938600.177778,0.444643,0.268423,100.121402,643.317083,522.000538,726,558.890573,558.834740,643.317083,559.673611,1031.540227,643.317083,627.594861,626.811806,627.650694,982923.235556,1147264.142222,1811990.328889,1095530.382222,1031.540227,559.499670,713.046667,542.826753,1210.484069,698.897569
569.664201,5640436.053333,0,11,0,3174278.542222,0.444216,0.283570,100.189184,730,562.329201,845,557.441076,557.297778,730,558.474236,1342.384356,730,715.203333,714.170139,715.346597,3346394.453333,3905803.946667,4832583.680000,3704915.626667,1342.384356,569.664201,713.371667,544.947500,3680.876721,698.279514
571.200000,5638488.177778,0,11,0,4240201.102222,0.441168,0.387765,100.190781,730,562.144931,908,560.093819,560.213681,730,560.582604,1341.710222,730,714.853681,714.364931,714.733819,4061981.013333,4741756.871111,4830156.800000,4949802.666667,1341.710222,571.200000,713.500903,547.561563,4258.346667,698.663056
573.100694,5641047.040000,0,11,0,4828969.528889,0.436694,0.520441,100.196493,730,561.578750,946,562.897674,562.976528,730,562.977986,1342.080316,730,714.663889,714.583542,714.585069,4695662.080000,5482461.866667,4831489.137778,5638105.884444,1342.080316,573.100694,713.596181,550.712188,4656.004109,699.003542
574.815660,5642725.831111,0,11,0,4831086.364444,0.432523,0.672679,100.166519,730,561.134688,965,565.863889,565.863854,730,565.864306,1342.191407,730,714.848333,714.847847,714.848333,4831147.804444,5641860.551111,4831889.066667,5641788.871111,1342.191407,574.815660,713.713542,554.938542,4701.770904,699.380347
573.876250,4214800.782222,0,25,0,3558683.875556,0.429005,0.827149,100.211580,730,549.082569,971,568.942847,568.927847,730,568.963403,1234.521284,730,715.995694,715.975139,716.010694,3579441.493333,4181310.577778,3608111.217778,4157062.542222,1234.521284,573.876250,713.914792,555.897604,3486.992751,700.126944
575.896458,1697731.271111,0,28,0,1471474.062222,0.426312,0.927931,100.262977,730,550.240347,964,567.787118,567.710972,730,567.683576,1246.432316,730,718.110486,718.214028,718.186597,1523091.057778,1779309.084444,1453260.231111,1719009.137778,1246.432316,575.896458,714.034236,557.034549,1443.347121,700.453264
576.347396,1716614.115556,0,28,0,1515354.737778,0.425937,0.927258,100.290347,730,550.397951,953,568.820174,568.835729,730,568.768056,1246.432316,730,718.214375,718.266528,718.198819,1504662.755556,1757917.155556,1469310.008889,1770408.675556,1246.432316,576.347396,714.152153,557.797465,1456.927763,700.625833
576.261840,1724775.111111,0,28,0,1523851.946667,0.427621,0.927254,100.312951,730,549.668611,925,569.508993,569.559167,730,569.489757,1234.521284,730,718.288472,718.307708,718.238333,1489288.533333,1740045.937778,1476218.453333,1780428.800000,1234.521284,576.261840,714.265417,557.991042,1457.013886,700.767083
575.848785,1665924.124444,0,28,0,1661411.555556,0.429525,0.927938,100.333498,730,548.852882,874,569.490660,569.930208,730,569.594861,1222.207447,730,718.500347,718.396181,718.060833,1358522.737778,1587283.484444,1425829.688889,1941175.466667,1222.207447,575.848785,714.370139,557.791354,1442.884267,700.857917
575.361424,1514036.906667,0,28,0,1812709.262222,0.431626,0.928648,100.338845,730,548.121076,797,569.197604,569.939687,730,569.203194,1210.361995,730,718.593750,718.588194,717.851667,1292462.648889,1510079.004444,1295850.240000,2117921.280000,1210.361995,575.361424,714.464236,557.383750,1428.343625,700.924028
573.843403,1288354.702222,0,25,0,2077505.848889,0.435530,0.929331,100.342925,730,545.133542,644,568.619444,569.872882,730,568.482431,1178.523891,730,718.764306,718.901319,717.510833,1177470.791111,1375687.253333,1102721.493333,2427234.986667,1178.523891,573.843403,714.543681,556.066111,1414.243556,700.957569
565.719896,548587.982222,0,12,0,1167337.244444,0.439142,0.931169,100.290842,730,528.926319,302,565.860694,567.368785,730,565.589896,1065.026844,730,720.205417,720.476250,718.697361,544730.346667,636373.546667,469586.666667,1363725.226667,1065.026844,565.719896,714.540903,550.909167,707.968553,700.666181
0,0,0,23,0,0,0.487169,0.904768,100.000174,0,530.512500,0,0,0,0,0,974.397393,0,550.909167,550.909167,550.909167,0,0,0,0,974.397393,561.200000,714.451806,548.909583,0,701.264167
0,0,0,23,0,0,0.488272,0.848827,100.027595,0,529.451771,0,0,0,0,0,968.838716,0,548.909583,548.909583,548.909583,0,0,0,0,968.838716,561.200000,714.356944,547.481875,0,701.118472
0,0,0,23,0,0,0.488847,0.793209,100.018932,0,529.400486,0,0,0,0,0,968.493274,0,547.481875,547.481875,547.481875,0,0,0,0,968.493274,561.200000,714.255625,546.495729,0,701.024583
0,0,0,23,0,0,0.489469,0.737612,100.022847,0,529.337431,0,0,0,0,0,968.200849,0,546.495729,546.495729,546.495729,0,0,0,0,968.200849,561.200000,714.147153,545.768993,0,700.923403
0,0,0,23,0,0,0.490138,0.682032,100.027196,0,529.269722,0,0,0,0,0,967.888435,0,545.768993,545.768993,545.768993,0,0,0,0,967.888435,561.200000,714.030417,545.207639,0,700.814722
0,0,0,23,0,0,0.490861,0.626471,100.032014,0,529.196701,0,0,0,0,0,967.552553,0,545.207639,545.207639,545.207639,0,0,0,0,967.552553,561.200000,713.904097,544.757778,0,700.697500
0,0,0,23,0,0,0.491648,0.570929,100.037361,0,529.117465,0,0,0,0,0,967.188938,0,544.757778,544.757778,544.757778,0,0,0,0,967.188938,561.200000,713.766528,544.386389,0,700.570278
0,0,0,23,0,0,0.492508,0.515410,100.037986,0,529.032153,0,0,0,0,0,966.749788,0,544.386389,544.386389,544.386389,0,0,0,0,966.749788,561.200000,713.615833,544.072257,0,700.431458
0,0,0,23,0,0,0.493461,0.459916,100.044540,0,528.936528,0,0,0,0,0,966.311585,0,544.072257,544.072257,544.072257,0,0,0,0,966.311585,561.200000,713.448889,543.800417,0,700.278333
0,0,0,23,0,0,0.494520,0.404448,100.039514,0,528.833785,0,0,0,0,0,965.728553,0,543.800417,543.800417,543.800417,0,0,0,0,965.728553,561.200000,713.262431,543.560972,0,700.108472
0,0,0,23,0,0,0.443771,0.349015,100.034818,0,522.032257,459,0,0,0,0,1028.116701,0,543.560972,543.560972,543.560972,0,0,0,0,1028.116701,561.200000,713.050486,542.914896,0,699.302639
559.377760,1978311.537778,0,24,11,876443.448889,0.444486,0.275328,100.030230,640.518507,521.642743,707,558.757378,558.703142,640.518507,559.512760,1028.899674,640.518507,624.529740,623.774358,624.583976,918225.280000,1071720.035556,1694972.160000,1022953.813333,1028.899674,559.377760,713.018472,542.438576,1131.384810,698.893993
569.391632,5628821.617778,0,11,0,3137831.822222,0.445414,0.286689,100.189818,730,562.276319,838,557.048924,556.904965,730,558.109201,1339.655901,730,715.203472,714.143194,715.347361,3308733.440000,3861744.355556,4822761.244444,3662278.826667,1339.655901,569.391632,713.341528,544.584132,3653.567842,698.219792
571.200000,5638031.928889,0,11,0,4210686.293333,0.442253,0.389697,100.193003,730,562.309514,904,559.745382,559.860486,730,560.249583,1341.635002,730,714.838750,714.334583,714.723681,4040708.266667,4716807.680000,4829886.008889,4915226.737778,1341.635002,571.200000,713.471875,547.256076,4241.685175,698.602917
573.004028,5640764.302222,0,11,0,4820140.942222,0.438202,0.521558,100.191615,730,561.895451,944,562.608299,562.691493,730,562.698056,1342.040810,730,714.647778,714.557986,714.564583,4679999.431111,5464060.586667,4831346.915556,5627680.995556,1342.040810,573.004028,713.568542,550.497118,4647.918301,698.951111
574.838264,5642599.537778,0,11,0,4831039.146667,0.434834,0.673401,100.193602,730,561.683785,965,565.666875,565.666806,730,565.667292,1342.181136,730,714.830278,714.829861,714.830278,4831143.822222,5641772.942222,4831852.088889,5641650.631111,1342.181136,574.838264,713.687778,554.899757,4701.673244,699.338125
573.849062,4197828.551111,0,25,0,3543613.724444,0.429055,0.827869,100.207951,730,549.061597,976,568.895903,568.881215,730,568.917292,1234.521284,730,716.003819,715.982431,716.018542,3563898.595556,4163143.111111,3593591.466667,4139447.466667,1234.521284,573.849062,713.892847,555.865104,3472.338805,700.104028
575.872986,1697694.720000,0,28,0,1471368.960000,0.426358,0.927929,100.259618,730,550.220972,978,567.756806,567.680521,730,567.653229,1246.432316,730,718.108264,718.211875,718.184583,1523069.297778,1779279.786667,1453232.213333,1718882.560000,1246.432316,575.872986,714.013542,557.007153,1443.293709,700.432083
576.326632,1716514.417778,0,28,0,1515453.866667,0.425980,0.927253,100.287222,730,550.379931,970,568.794583,568.810347,730,568.742361,1246.432316,730,718.212569,718.264792,718.196806,1504641.280000,1757888.711111,1469227.377778,1770521.173333,1246.432316,576.326632,714.132639,557.773715,1456.923338,700.606111
576.668681,1723587.840000,0,28,0,1523062.897778,0.425660,0.927249,100.310677,730,550.515000,944,569.489583,569.535868,730,569.466076,1246.432316,730,718.284097,718.307639,718.237847,1491180.657778,1742253.653333,1475204.693333,1779504.071111,1246.432316,576.668681,714.247361,558.296875,1457.040435,700.753958
576.386076,1681831.964444,0,28,0,1676397.226667,0.427413,0.927245,100.328255,730,549.757083,898,569.798889,570.234896,730,569.900694,1234.521284,730,718.497986,718.396181,718.062014,1372993.706667,1604224.568889,1439414.897778,1958725.546667,1234.521284,576.386076,714.355972,558.316910,1456.883990,700.863750
575.935382,1530333.724444,0,28,0,1829528.604444,0.429340,0.927931,100.347049,730,548.931146,817,569.710625,570.449201,730,569.716806,1222.207447,730,718.606319,718.600069,717.867708,1305942.186667,1525882.880000,1309751.608889,2137649.208889,1222.207447,575.935382,714.454653,558.011181,1442.740464,700.943750
574.554201,1301689.031111,0,25,0,2096668.160000,0.434241,0.928641,100.347648,730,546.187778,664,569.228125,570.476424,730,569.091042,1188.789254,730,718.783056,718.920139,717.534722,1189787.377778,1390136.746667,1114086.968889,2449728,1188.789254,574.554201,714.538750,556.832396,1428.209462,700.994097
566.128125,582056.391111,0,12,0,1230017.991111,0.439020,0.930569,100.300043,730,528.971736,313,566.681493,568.196146,730,566.421111,1064.982756,730,720.150903,720.411319,718.636250,574180.728889,670813.582222,498209.280000,1437026.275556,1064.982756,566.128125,714.543056,551.444479,747.193363,700.724375
0,0,0,23,0,0,0.486438,0.906102,100.088238,0,531.022708,0,0,0,0,0,978.848237,0,551.444479,551.444479,551.444479,0,0,0,0,978.848237,561.200000,714.454167,549.435104,0,701.297639
0,0,0,23,0,0,0.487821,0.849903,100.021181,0,529.713160,0,0,0,0,0,970.773333,0,549.435104,549.435104,549.435104,0,0,0,0,970.773333,561.200000,714.359514,547.950278,0,701.135347
0,0,0,23,0,0,0.488835,0.794173,100.027622,0,529.395556,0,0,0,0,0,968.546212,0,547.950278,547.950278,547.950278,0,0,0,0,968.546212,561.200000,714.258611,546.887083,0,701.026667
0,0,0,23,0,0,0.489447,0.738573,100.015781,0,529.341458,0,0,0,0,0,968.156681,0,546.887083,546.887083,546.887083,0,0,0,0,968.156681,561.200000,714.150625,546.106250,0,700.926806
0,0,0,23,0,0,0.490115,0.682995,100.023134,0,529.272951,0,0,0,0,0,967.867733,0,546.106250,546.106250,546.106250,0,0,0,0,967.867733,561.200000,714.034167,545.503785,0,700.818403
0,0,0,23,0,0,0.490836,0.627435,100.027561,0,529.200174,0,0,0,0,0,967.529402,0,545.503785,545.503785,545.503785,0,0,0,0,967.529402,561.200000,713.908264,545.021910,0,700.701458
0,0,0,23,0,0,0.491621,0.571895,100.032491,0,529.121215,0,0,0,0,0,967.163338,0,545.021910,545.021910,545.021910,0,0,0,0,967.163338,561.200000,713.771111,544.624861,0,700.574653
