Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.492478,0.516377,100.033021,0,529.036250,0,0,0,0,0,966.725136,0,544.624861,544.624861,544.624861,0,0,0,0,966.725136,561.200000,713.620833,544.289757,0,700.436250
0,0,0,23,0,0,0.493428,0.460884,100.039071,0,528.941076,0,0,0,0,0,966.284484,0,544.289757,544.289757,544.289757,0,0,0,0,966.284484,561.200000,713.454444,544.000417,0,700.283611
0,0,0,23,0,0,0.494485,0.405418,100.039497,0,528.837153,0,0,0,0,0,965.746094,0,544.000417,544.000417,544.000417,0,0,0,0,965.746094,561.200000,713.268333,543.745937,0,700.114028
0,0,0,23,0,0,0.443759,0.349984,100.034523,0,522.038750,486,0,0,0,0,1028.106114,0,543.745937,543.745937,543.745937,0,0,0,0,1028.106114,561.200000,713.056944,543.085833,0,699.308750
559.408420,2112143.360000,0,24,11,936522.026667,0.444642,0.276256,100.116966,643.264965,521.935677,727,558.789705,558.734028,643.264965,559.574340,1031.165353,643.264965,627.411163,626.626510,627.466858,980619.022222,1144557.368889,1809614.933333,1093088.284444,1031.165353,559.408420,713.035174,542.604219,1208.274726,698.893889
569.504306,5635961.742222,0,11,0,3204626.488889,0.444277,0.291314,100.189236,730,562.179410,854,557.261840,557.117639,730,558.267465,1341.339812,730,715.159306,714.153681,715.303542,3379003.164444,3943804.017778,4828823.324444,3740280.320000,1341.339812,569.504306,713.352222,544.759236,3700.012879,698.245417
571.200000,5638922.808889,0,11,0,4280773.973333,0.439999,0.396513,100.192847,730,561.786632,917,559.949687,560.067569,730,560.410382,1341.830953,730,714.809514,714.348819,714.691667,4104263.680000,4791054.791111,4830591.431111,4997101.226667,1341.830953,571.200000,713.478611,547.406701,4285.299674,698.627569
572.911736,5641477.688889,0,11,0,4828387.555556,0.435496,0.530512,100.194045,730,561.222292,955,562.780556,562.834306,730,562.836389,1342.196780,730,714.626111,714.570347,714.572361,4737219.128889,5530923.235556,4831908.408889,5637366.897778,1342.196780,572.911736,713.574306,550.616042,4669.379951,698.969097
574.616250,5642791.253333,0,11,0,4831156.906667,0.430494,0.683403,100.094106,730,560.608924,967,565.775833,565.775833,730,565.776285,1342.215743,730,714.840208,714.839722,714.840208,4831183.644444,5641865.102222,4831976.675556,5641833.813333,1342.215743,574.616250,713.693889,554.932847,4701.802825,699.353542
574.201875,3951381.333333,0,25,0,3334563.555556,0.427073,0.837874,100.207569,730,549.921215,976,568.776146,568.756042,730,568.792535,1246.432316,730,716.156667,716.140278,716.176806,3360967.395556,3926099.342222,3382610.204444,3895255.893333,1246.432316,574.201875,713.900139,556.194062,3270.204681,700.103819
576.015625,1714191.928889,0,28,0,1485460.906667,0.424364,0.927259,98.326727,730,550.358507,974,568.083090,568.008299,730,567.981250,1228.326716,730,718.110972,718.212847,718.185764,1536624.213333,1795155.200000,1467320.888889,1735383.893333,1228.326716,576.015625,714.023333,557.221424,1456.869768,700.491458
576.651389,1690791.680000,0,28,0,1493488.497778,0.422251,0.928289,96.422352,730,550.995278,968,568.962813,568.978021,730,568.909201,1212.317472,730,718.258611,718.312222,718.243403,1483147.662222,1732802.844444,1447189.333333,1744884.337778,1212.317472,576.651389,714.141389,558.060139,1435.688612,700.705069
577.014583,1675716.835556,0,28,0,1481720.462222,0.421914,0.929206,96.469540,730,551.093993,944,569.696389,569.742778,730,569.672014,1212.317472,730,718.363750,718.388125,718.317361,1450431.146667,1694676.195556,1434204.302222,1731234.560000,1212.317472,577.014583,714.253681,558.621111,1417.118815,700.855833
576.937604,1635235.555556,0,28,0,1629878.328889,0.423419,0.929203,98.453585,730,550.666354,897,570.044688,570.474479,730,570.142569,1228.326716,730,718.576389,718.478542,718.146667,1336949.760000,1562144.995556,1399503.786667,1904414.293333,1228.326716,576.937604,714.360347,558.831736,1417.165274,700.925486
576.970764,1522801.635556,0,28,0,1818446.080000,0.425167,0.928280,100.346875,730,550.723472,822,570.184271,570.914201,730,570.187118,1246.432316,730,718.647500,718.644583,717.917569,1301506.844444,1520753.920000,1303259.306667,2124774.826667,1246.432316,576.970764,714.460833,558.995833,1435.647368,700.982292
575.838611,1327948.942222,0,25,0,2135820.800000,0.431312,0.927237,100.361641,730,548.251076,674,570.193333,571.432778,730,570.053785,1210.361995,730,718.802500,718.942083,717.563056,1215328.711111,1420074.382222,1136485.902222,2495641.315556,1210.361995,575.838611,714.551389,558.181944,1456.573472,701.068264
566.629583,642944.853333,0,12,0,1345818.880000,0.436993,0.929316,100.321467,730,528.504444,334,568.126215,569.648750,730,567.876667,1064.910775,730,720.055694,720.305278,718.533194,629680.924444,735722.026667,550275.911111,1572460.800000,1064.910775,566.629583,714.568333,552.239653,819.757669,700.836875
0,0,0,23,0,0,0.484852,0.908425,100.071094,0,531.457813,0,0,0,0,0,983.517946,0,552.239653,552.239653,552.239653,0,0,0,0,983.517946,561.200000,714.479792,550.118993,0,701.341944
0,0,0,23,0,0,0.487498,0.851956,100.000174,0,530.481979,0,0,0,0,0,974.237235,0,550.118993,550.118993,550.118993,0,0,0,0,974.237235,561.200000,714.385486,548.641007,0,701.210556
0,0,0,23,0,0,0.488242,0.796024,100.021198,0,529.672153,0,0,0,0,0,970.563240,0,548.641007,548.641007,548.641007,0,0,0,0,970.563240,561.200000,714.284931,547.504688,0,701.066458
0,0,0,23,0,0,0.489291,0.740307,100.015738,0,529.357083,0,0,0,0,0,968.237590,0,547.504688,547.504688,547.504688,0,0,0,0,968.237590,561.200000,714.177153,546.637917,0,700.952222
0,0,0,23,0,0,0.489955,0.684724,100.019340,0,529.289861,0,0,0,0,0,967.920830,0,546.637917,546.637917,546.637917,0,0,0,0,967.920830,561.200000,714.061111,545.971424,0,700.844306
0,0,0,23,0,0,0.490673,0.629161,100.023377,0,529.217431,0,0,0,0,0,967.580602,0,545.971424,545.971424,545.971424,0,0,0,0,967.580602,561.200000,713.935694,545.439757,0,700.727847
0,0,0,23,0,0,0.491454,0.573618,100.027891,0,529.138819,0,0,0,0,0,967.212563,0,545.439757,545.439757,545.439757,0,0,0,0,967.212563,561.200000,713.799097,545.002951,0,700.601528
0,0,0,23,0,0,0.492309,0.518097,100.032917,0,529.052951,0,0,0,0,0,966.811338,0,545.002951,545.002951,545.002951,0,0,0,0,966.811338,561.200000,713.649306,544.635000,0,700.463472
0,0,0,23,0,0,0.493255,0.462599,100.039002,0,528.958021,0,0,0,0,0,966.372346,0,544.635000,544.635000,544.635000,0,0,0,0,966.372346,561.200000,713.483403,544.318333,0,700.311319
0,0,0,23,0,0,0.494307,0.407128,100.034288,0,528.856007,0,0,0,0,0,965.795951,0,544.318333,544.318333,544.318333,0,0,0,0,965.795951,561.200000,713.298264,544.041042,0,700.142639
0,0,0,23,0,0,0.443769,0.351691,100.067257,0,522.045764,503,0,0,0,0,1028.148780,0,544.041042,544.041042,544.041042,0,0,0,0,1028.148780,561.200000,713.088056,543.358472,0,699.337431
559.932552,2192269.795556,0,24,11,972176.924444,0.444648,0.277950,100.116146,644.786094,523.600295,739,558.888438,558.826892,644.786094,559.684201,1040.956840,644.786094,629.092465,628.296667,629.153993,1021827.982222,1192675.911111,1878232.604444,1134723.271111,1040.956840,559.932552,713.070764,542.888229,1255.463664,698.889444
569.741875,5636713.244444,0,11,0,3240563.484444,0.444176,0.294780,100.189149,730,562.264583,862,557.591042,557.447222,730,558.565208,1341.489146,730,715.154792,714.180625,715.298611,3416408.177778,3987549.013333,4829360.924444,3782307.555556,1341.489146,569.741875,713.380556,545.079965,3724.047170,698.301806
571.200000,5639297.137778,0,11,0,4301629.724444,0.441138,0.401153,100.190755,730,562.184271,920,560.253681,560.375590,730,560.704306,1341.890686,730,714.826319,714.375625,714.704375,4118085.404444,4807294.293333,4830806.471111,5021556.622222,1341.890686,571.200000,713.504028,547.758299,4296.707793,698.679792
573.330556,5641650.631111,0,11,0,4828405.191111,0.438073,0.535709,100.191510,730,562.002118,954,563.105104,563.156424,730,563.158472,1342.205788,730,714.653194,714.599792,714.601875,4741190.826667,5535693.368889,4831940.835556,5637522.773333,1342.205788,573.330556,713.599514,551.065347,4670.796168,699.022778
575.198403,5643191.182222,0,11,0,4831346.346667,0.434693,0.688667,100.193507,730,561.792639,969,566.187535,566.187500,730,566.187986,1342.269788,730,714.877847,714.877361,714.877847,4831381.617778,5642269.013333,4832171.235556,5642227.484444,1342.269788,575.198403,713.720833,555.633611,4702.135309,699.417500
574.015104,3827926.186667,0,25,0,3229593.031111,0.430908,0.843149,100.232656,730,548.270521,980,569.329861,569.320938,730,569.357569,1222.207447,730,716.303750,716.276042,716.312639,3240997.831111,3786138.453333,3276768.995556,3772815.075556,1222.207447,574.015104,713.930833,556.062847,3163.022222,700.219514
575.554792,1681391.217778,0,28,0,1457038.791111,0.428256,0.928646,100.266345,730,549.399201,978,567.914410,567.843403,730,567.816493,1234.521284,730,718.148472,718.246389,718.219444,1504763.733333,1757918.577778,1439256.888889,1702164.622222,1234.521284,575.554792,714.048403,556.817049,1428.187338,700.472847
576.287049,1699413.617778,0,28,0,1500942.364444,0.425936,0.927928,100.290469,730,550.398646,963,568.597083,568.611979,730,568.543229,1246.432316,730,718.220000,718.273819,718.205069,1490814.293333,1741711.928889,1454609.066667,1753544.533333,1246.432316,576.287049,714.163125,557.665208,1442.963911,700.626597
576.216146,1724481.280000,0,28,0,1524207.502222,0.427617,0.927238,100.313238,730,549.670278,934,569.385521,569.436424,730,569.366076,1234.521284,730,718.279722,718.299167,718.228819,1489182.293333,1739905.991111,1475980.373333,1780828.302222,1234.521284,576.216146,714.275069,557.909653,1457.004247,700.768889
575.821076,1666546.915556,0,28,0,1659881.671111,0.429518,0.927922,100.334054,730,548.856146,883,569.416215,569.852396,730,569.519757,1222.207447,730,718.493403,718.389861,718.057222,1359513.031111,1588431.644444,1426370.560000,1939377.208889,1222.207447,575.821076,714.378819,557.741771,1442.876523,700.861528
574.853299,1518680.320000,0,28,0,1810721.137778,0.432920,0.928631,100.341172,730,547.033611,804,569.147917,569.891076,730,569.163403,1199.146114,730,718.593819,718.578403,717.850694,1290431.573333,1507700.906667,1299828.906667,2115591.253333,1199.146114,574.853299,714.471944,556.965312,1428.325610,700.922569
573.245278,1279060.337778,0,25,0,2056269.084444,0.436787,0.929962,100.336927,730,544.133785,650,568.207986,569.460694,730,568.075729,1168.664889,730,718.757292,718.889583,717.504583,1166277.546667,1362570.808889,1094797.653333,2402354.631111,1168.664889,573.245278,714.548056,555.454132,1401.107121,700.934375
565.614792,558600.497778,0,12,0,1183881.671111,0.439804,0.931722,100.289227,730,529.093229,303,565.310556,566.826181,730,565.043993,1065.043595,730,720.143542,720.410139,718.627917,552886.862222,645875.342222,478177.244444,1382995.342222,1065.043595,565.614792,714.545139,550.491944,718.741965,700.648264
0,0,0,23,0,0,0.487144,0.905853,100.000174,0,530.514826,0,0,0,0,0,974.409719,0,550.491944,550.491944,550.491944,0,0,0,0,974.409719,561.200000,714.456111,548.581215,0,701.268264
0,0,0,23,0,0,0.488246,0.849911,100.027595,0,529.454375,0,0,0,0,0,968.852227,0,548.581215,548.581215,548.581215,0,0,0,0,968.852227,561.200000,714.361389,547.210625,0,701.122708
0,0,0,23,0,0,0.488819,0.794292,100.015590,0,529.404236,0,0,0,0,0,968.481975,0,547.210625,547.210625,547.210625,0,0,0,0,968.481975,561.200000,714.260347,546.265417,0,701.029167
0,0,0,23,0,0,0.489439,0.738695,100.019149,0,529.341354,0,0,0,0,0,968.187259,0,546.265417,546.265417,546.265417,0,0,0,0,968.187259,561.200000,714.152153,545.569132,0,700.928194
0,0,0,23,0,0,0.490105,0.683116,100.023125,0,529.273889,0,0,0,0,0,967.872553,0,545.569132,545.569132,545.569132,0,0,0,0,967.872553,561.200000,714.035764,545.031285,0,700.819931
0,0,0,23,0,0,0.490828,0.627556,100.031997,0,529.199931,0,0,0,0,0,967.569225,0,545.031285,545.031285,545.031285,0,0,0,0,967.569225,561.200000,713.909653,544.599826,0,700.702778
0,0,0,23,0,0,0.491614,0.572013,100.037335,0,529.120833,0,0,0,0,0,967.206242,0,544.599826,544.599826,544.599826,0,0,0,0,967.206242,561.200000,713.772361,544.243403,0,700.575694
0,0,0,23,0,0,0.492475,0.516493,100.043255,0,529.034340,0,0,0,0,0,966.810074,0,544.243403,544.243403,544.243403,0,0,0,0,966.810074,561.200000,713.621667,543.941389,0,700.436875
0,0,0,23,0,0,0.493427,0.460995,100.050339,0,528.938611,0,0,0,0,0,966.376296,0,543.941389,543.941389,543.941389,0,0,0,0,966.376296,561.200000,713.454861,543.679757,0,700.283819
0,0,0,23,0,0,0.494488,0.405524,100.050946,0,528.834306,0,0,0,0,0,965.837353,0,543.679757,543.679757,543.679757,0,0,0,0,965.837353,561.200000,713.268264,543.448750,0,700.113750
0,0,0,23,0,0,0.443823,0.350085,100.031415,0,522.001910,503,0,0,0,0,1028.167822,0,543.448750,543.448750,543.448750,0,0,0,0,1028.167822,561.200000,713.056319,542.773264,0,699.269444
560.044635,2255960.888889,0,24,11,1000715.804444,0.444817,0.276344,100.137431,646.105035,524.665486,750,558.612292,558.545035,646.105035,559.420069,1048.114607,646.105035,630.113056,629.305278,630.180313,1055493.262222,1231923.057778,1932873.528889,1167989.404444,1048.114607,560.044635,713.041771,542.363281,1293.298173,698.818229
569.545104,5637212.728889,0,11,0,3280617.244444,0.445656,0.294628,100.185738,730,562.529063,874,557.179653,557.031458,730,558.119271,1341.652385,730,715.078958,714.139375,715.227222,3463321.600000,4042171.733333,4829948.586667,3828930.275556,1341.652385,569.545104,713.343750,544.660660,3752.309570,698.228264
571.200000,5640192,0,11,0,4396090.595556,0.443629,0.402387,100.188707,730,562.710556,940,559.935000,560.051944,730,560.320729,1342.141946,730,714.725625,714.339931,714.608750,4217103.928889,4922744.035556,4831711.004444,5131679.857778,1342.141946,571.200000,713.459653,547.460382,4359.615526,698.607847
573.287257,5637345.280000,0,11,0,4829513.386667,0.440637,0.540030,100.190339,730,562.565660,978,562.885660,562.884132,730,562.883472,1342.252879,730,714.574722,714.576875,714.576250,4832110.364444,5641733.688889,4828351.715556,5638702.080000,1342.252879,573.287257,713.556389,550.938958,4699.383783,698.957292
575.302986,5638721.991111,0,11,0,4832530.773333,0.437448,0.694396,100.190998,730,562.457847,996,566.072431,566.072396,730,566.070000,1342.382933,730,714.866528,714.868958,714.866528,4832578.560000,5643617.848889,4828385.848889,5643562.666667,1342.382933,575.302986,713.684028,555.800521,4701.639743,699.372778
573.464757,3692784.071111,0,28,0,3115447.466667,0.434407,0.848848,100.232179,730,546.405625,1005,569.383750,569.384410,730,569.420868,1199.146114,730,716.416736,716.379653,716.416111,3114626.560000,3638552.746667,3161049.031111,3639511.324444,1199.146114,573.464757,713.899861,555.527153,3047.457817,700.232986
574.508125,1651195.448889,0,28,0,1430806.328889,0.432758,0.929969,100.257153,730,547.655208,1001,567.369028,567.303785,730,567.277049,1210.361995,730,718.158125,718.250139,718.223333,1473832.960000,1721721.315556,1413461.191111,1671457.991111,1210.361995,574.508125,714.014167,555.826319,1401.215210,700.407222
575.048611,1666730.951111,0,28,0,1472577.706667,0.430235,0.929318,100.281623,730,548.553299,979,567.627396,567.646146,730,567.576667,1222.207447,730,718.198889,718.249653,718.180139,1460085.760000,1705696.568889,1426730.951111,1720289.991111,1222.207447,575.048611,714.123819,556.353542,1414.643832,700.529514
574.878090,1690834.488889,0,28,0,1495176.391111,0.432223,0.928632,100.295686,730,547.874965,946,568.118125,568.171319,730,568.099861,1210.361995,730,718.235417,718.253681,718.182222,1459424.853333,1704986.026667,1447311.644444,1746752.995556,1210.361995,574.878090,714.229722,556.421806,1428.492642,700.650972
574.319410,1634291.057778,0,28,0,1627182.222222,0.433353,0.929314,100.309349,730,546.850278,894,567.984583,568.422639,730,568.089271,1199.146114,730,718.437222,718.332500,717.999167,1332935.253333,1557220.551111,1398905.315556,1900978.773333,1199.146114,574.319410,714.327153,556.077049,1414.580622,700.721250
573.250069,1491202.133333,0,28,0,1775722.666667,0.435946,0.929961,100.311901,730,544.954340,812,567.551285,568.298576,730,567.569340,1178.523891,730,718.525764,718.507708,717.778472,1265765.262222,1478713.457778,1276455.395556,2074464.568889,1178.523891,573.250069,714.413889,555.173194,1401.216790,700.761389
571.200000,1258465.422222,0,25,0,2020645.262222,0.438999,0.931151,100.301623,730,542.190069,657,566.493194,567.756285,730,566.364167,1152.199822,730,718.680000,718.809028,717.416875,1145356.586667,1337965.226667,1077301.333333,2360446.577778,1152.199822,571.200000,714.483958,553.611354,1376.910380,700.734375
565.204479,584104.391111,0,12,0,1227392.142222,0.441625,0.932673,100.269948,730,529.503194,313,563.655590,565.180486,730,563.384132,1065.105857,730,719.955764,720.227222,718.430833,578182.933333,675341.013333,500072.106667,1433643.520000,1065.105857,565.204479,714.482917,549.241771,748.080277,700.517917
0,0,0,23,0,0,0.488072,0.908250,100.027587,0,529.471840,0,0,0,0,0,968.943091,0,549.241771,549.241771,549.241771,0,0,0,0,968.943091,561.200000,714.393819,547.383542,0,701.151250
0,0,0,23,0,0,0.488610,0.852626,100.018845,0,529.424271,0,0,0,0,0,968.616217,0,547.383542,547.383542,547.383542,0,0,0,0,968.616217,561.200000,714.299097,546.220937,0,701.063264
0,0,0,23,0,0,0.489189,0.797021,100.022717,0,529.365347,0,0,0,0,0,968.345126,0,546.220937,546.220937,546.220937,0,0,0,0,968.345126,561.200000,714.198125,545.419062,0,700.968819
0,0,0,23,0,0,0.489810,0.741432,100.027023,0,529.302431,0,0,0,0,0,968.057126,0,545.419062,545.419062,545.419062,0,0,0,0,968.057126,561.200000,714.090000,544.828264,0,700.867986
0,0,0,23,0,0,0.490477,0.685861,100.031780,0,529.234931,0,0,0,0,0,967.749452,0,544.828264,544.828264,544.828264,0,0,0,0,967.749452,561.200000,713.973750,544.371285,0,700.759722
0,0,0,23,0,0,0.491198,0.630308,100.037040,0,529.162118,0,0,0,0,0,967.418785,0,544.371285,544.371285,544.371285,0,0,0,0,967.418785,561.200000,713.847986,544.004097,0,700.642917
0,0,0,23,0,0,0.491983,0.574775,100.042847,0,529.083160,0,0,0,0,0,967.060780,0,544.004097,544.004097,544.004097,0,0,0,0,967.060780,561.200000,713.711042,543.699826,0,700.516181
0,0,0,23,0,0,0.492842,0.519263,100.049262,0,528.996840,0,0,0,0,0,966.670064,0,543.699826,543.699826,543.699826,0,0,0,0,966.670064,561.200000,713.560903,543.440938,0,700.377778
0,0,0,23,0,0,0.493790,0.463774,100.050547,0,528.902917,0,0,0,0,0,966.191881,0,543.440938,543.440938,543.440938,0,0,0,0,966.191881,561.200000,713.395000,543.215833,0,700.225625
0,0,0,23,0,0,0.494843,0.408314,100.046276,0,528.800035,0,0,0,0,0,965.614933,0,543.215833,543.215833,543.215833,0,0,0,0,965.614933,561.200000,713.209792,543.016285,0,700.056875
0,0,0,23,0,0,0.443910,0.352887,100.058212,0,521.961910,477,0,0,0,0,1028.271249,0,543.016285,543.016285,543.016285,0,0,0,0,1028.271249,561.200000,712.999583,542.401840,0,699.248750
559.232535,2089508.266667,0,24,11,925087.288889,0.444654,0.279157,100.036367,642.875069,521.519115,727,558.488073,558.430868,642.875069,559.271233,1028.886479,642.875069,626.641406,625.858247,626.698628,969970.844444,1132076.586667,1790304.711111,1079691.875556,1028.886479,559.232535,712.976701,541.925660,1194.799091,698.807257
569.128854,5638245.831111,0,11,0,3150671.644444,0.445575,0.293678,100.189948,730,562.397882,845,556.593438,556.445833,730,557.647222,1341.945363,730,715.149236,714.095417,715.296806,3326128.640000,3881912.035556,4831003.306667,3677137.066667,1341.945363,569.128854,713.295764,544.157917,3665.915259,698.128333
571.200000,5638271.431111,0,11,0,4237478.115556,0.442395,0.397166,100.193108,730,562.222292,912,559.378194,559.486979,730,559.859306,1341.730765,730,714.779722,714.298611,714.670903,4076217.173333,4758119.822222,4830230.755556,4946358.044444,1341.730765,571.200000,713.425903,546.907882,4261.874726,698.524306
572.866910,5640998.115556,0,11,0,4829900.800000,0.439548,0.530019,100.192595,730,562.133472,951,562.305938,562.378264,730,562.379271,1342.128356,730,714.601944,714.528611,714.529583,4707886.648889,5496489.528889,4831662.080000,5638941.582222,1342.128356,572.866910,713.524583,550.305035,4660.119388,698.880556
574.899861,5642654.151111,0,11,0,4831129.600000,0.437604,0.682460,100.191120,730,562.331007,968,565.490972,565.490903,730,565.491389,1342.211477,730,714.814028,714.813611,714.814097,4831265.564444,5641841.208889,4831961.315556,5641681.920000,1342.211477,574.899861,713.648750,555.054028,4701.715911,699.285486
573.390694,3981517.368889,0,25,0,3359010.986667,0.433379,0.836929,100.212622,730,547.401250,977,568.892326,568.886354,730,568.923576,1210.361995,730,716.161667,716.130486,716.167708,3366909.155556,3933072.497778,3408380.302222,3923846.542222,1210.361995,573.390694,713.862431,555.381562,3288.454637,700.125417
574.824201,1665405.297778,0,28,0,1442981.973333,0.430585,0.929318,100.256155,730,548.406215,978,567.256944,567.186597,730,567.160035,1222.207447,730,718.124653,718.221528,718.194931,1489692.302222,1740230.826667,1425639.395556,1685664.568889,1222.207447,574.824201,713.979931,556.019444,1414.250193,700.368264
575.092326,1683413.475556,0,28,0,1487144.675556,0.430278,0.928629,100.278524,730,548.535417,957,567.828090,567.847951,730,567.778646,1222.207447,730,718.191389,718.240833,718.171528,1473789.297778,1721728,1440992.142222,1737330.204444,1222.207447,575.092326,714.093958,556.465382,1428.464356,700.509861
575.755833,1688811.093333,0,28,0,1493414.826667,0.427894,0.928627,100.292873,730,549.552569,936,568.227951,568.272986,730,568.201528,1234.521284,730,718.237431,718.263819,718.192361,1463098.026667,1709290.097778,1445568.568889,1744708.266667,1234.521284,575.755833,714.202708,557.125347,1428.558222,700.640347
575.476875,1666060.515556,0,28,0,1657855.004444,0.429757,0.927914,100.316536,730,548.754965,894,568.687812,569.119444,730,568.787535,1222.207447,730,718.437569,718.337847,718.005903,1361873.493333,1591104.426667,1426030.648889,1936905.671111,1222.207447,575.476875,714.307708,557.214410,1442.797353,700.750556
575.091146,1519353.600000,0,28,0,1806726.115556,0.431825,0.928623,100.324453,730,548.038993,819,568.660833,569.395660,730,568.671806,1210.361995,730,718.553611,718.542639,717.818750,1293794.275556,1511575.324444,1300451.840000,2110847.715556,1210.361995,575.091146,714.403333,556.990243,1428.271249,700.832986
573.635660,1292093.013333,0,25,0,2072517.546667,0.435699,0.929306,100.330286,730,545.060556,669,568.254861,569.502083,730,568.120174,1178.523891,730,718.735417,718.870069,717.488125,1179399.893333,1377904.071111,1105950.862222,2421342.151111,1178.523891,573.635660,714.485139,555.787674,1414.260938,700.877639
565.951146,632715.022222,0,12,0,1321254.968889,0.439796,0.931143,100.289826,730,529.091076,329,565.844931,567.373368,730,565.587188,1065.009699,730,719.942778,720.200486,718.414306,621531.306667,726081.351111,541608.960000,1543508.195556,1065.009699,565.951146,714.496667,550.656528,806.195753,700.652014
0,0,0,23,0,0,0.487382,0.909583,100.000174,0,530.492708,0,0,0,0,0,974.293491,0,550.656528,550.656528,550.656528,0,0,0,0,974.293491,561.200000,714.407917,548.693229,0,701.229375
0,0,0,23,0,0,0.488530,0.853648,100.027604,0,529.426007,0,0,0,0,0,968.704790,0,548.693229,548.693229,548.693229,0,0,0,0,968.704790,561.200000,714.313611,547.277847,0,701.076458
0,0,0,23,0,0,0.489100,0.798038,100.015677,0,529.376111,0,0,0,0,0,968.336277,0,547.277847,547.277847,547.277847,0,0,0,0,968.336277,561.200000,714.212986,546.306736,0,700.983264
0,0,0,23,0,0,0.489718,0.742450,100.019253,0,529.313507,0,0,0,0,0,968.043141,0,546.306736,546.306736,546.306736,0,0,0,0,968.043141,561.200000,714.105347,545.594062,0,700.882847
0,0,0,23,0,0,0.490382,0.686879,100.023247,0,529.246354,0,0,0,0,0,967.730173,0,545.594062,545.594062,545.594062,0,0,0,0,967.730173,561.200000,713.989514,545.045104,0,700.775000
0,0,0,23,0,0,0.491100,0.631327,100.027700,0,529.173958,0,0,0,0,0,967.394054,0,545.045104,545.045104,545.045104,0,0,0,0,967.394054,561.200000,713.864306,544.606111,0,700.658750
0,0,0,23,0,0,0.491880,0.575795,100.032648,0,529.095451,0,0,0,0,0,967.030440,0,544.606111,544.606111,544.606111,0,0,0,0,967.030440,561.200000,713.727986,544.244201,0,700.532639
0,0,0,23,0,0,0.492736,0.520285,100.038142,0,529.009688,0,0,0,0,0,966.634035,0,544.244201,544.244201,544.244201,0,0,0,0,966.634035,561.200000,713.578542,543.938056,0,700.394861
0,0,0,23,0,0,0.493680,0.464798,100.044644,0,528.914931,0,0,0,0,0,966.199862,0,543.938056,543.938056,543.938056,0,0,0,0,966.199862,561.200000,713.413194,543.673264,0,700.243125
0,0,0,23,0,0,0.494732,0.409337,100.044844,0,528.811875,0,0,0,0,0,965.663763,0,543.673264,543.673264,543.673264,0,0,0,0,965.663763,561.200000,713.228403,543.439826,0,700.074583
0,0,0,23,0,0,0.443925,0.353908,100.058715,0,521.953090,505,0,0,0,0,1028.285709,0,543.439826,543.439826,543.439826,0,0,0,0,1028.285709,561.200000,713.018681,542.768611,0,699.240486
561.342687,10835.577778,0,24,11,4590.386667,0.444198,0.294639,99.998287,561.984805,522.090826,421.000004,561.168836,561.166558,561.984805,561.174275,1031.457959,561.984805,543.581869,543.576429,543.584147,5702.618333,6655.705000,9283.940000,5357.583889,1031.457959,561.342687,712.776856,542.185392,6.346907,699.024540
569.395625,5635734.186667,0,11,0,3183676.586667,0.446181,0.236047,100.190373,730,562.331840,852,557.051736,556.905729,730,558.074549,1341.304889,730,715.158889,714.136111,715.304931,3359169.706667,3920599.040000,4828697.600000,3715775.431111,1341.304889,569.395625,713.135556,544.399722,3686.696770,698.039028
560.005000,3734054.400000,0,11,0,2663143.537778,0.441746,0.340594,99.998924,730,524.711007,603,558.208646,558.453750,730,558.937396,1048.756227,730,716.191042,715.462292,715.945972,2421548.657778,2826691.413333,3198861.368889,3108706.986667,1048.756227,560.005000,713.455417,543.623681,2685.959269,699.140417
561.200000,2790588.017778,0,11,0,2191633.066667,0.438591,0.412640,99.900920,730,527.979757,478,557.058958,557.236076,730,557.457153,1072.388109,730,716.564722,716.166528,716.387639,2042244.835556,2383801.457778,2390746.168889,2558174.151111,1072.388109,561.200000,713.672500,543.087292,2147.934341,699.247917
570.452083,5637992.675556,0,11,0,4829461.617778,0.438793,0.456812,100.192101,730,561.455312,963,558.878472,558.878090,730,558.878646,1341.762370,730,714.208819,714.208681,714.209236,4830098.204444,5637705.386667,4830344.533333,5636962.417778,1341.762370,570.452083,713.607222,546.370104,4697.961244,698.622083
572.302361,5640708.551111,0,11,0,4830993.635556,0.435566,0.611157,100.194097,730,561.188368,977,561.887118,561.886285,730,561.886632,1342.334578,730,714.482986,714.483472,714.483819,4832404.480000,5641658.026667,4831590.968889,5640011.093333,1342.334578,572.302361,713.638472,550.588542,4700.660622,698.930625
574.747847,5642250.808889,0,11,0,4831976.675556,0.432514,0.765586,100.166762,730,561.142743,981,565.749028,565.751076,730,565.750833,1342.215743,730,714.839514,714.837708,714.837431,4828411.448889,5638616.746667,4831523.271111,5642781.013333,1342.215743,574.747847,713.735000,557.227639,4701.013649,699.385069
575.738958,1890656.995556,0,28,0,1669376.284444,0.428486,0.920018,100.249523,730,549.301910,971,569.205729,569.230139,730,569.160868,1234.521284,730,718.021875,718.066736,717.997500,1651205.973333,1929150.862222,1618258.062222,1950379.946667,1234.521284,575.738958,713.887778,557.489757,1602.829906,700.366528
576.032465,1707768.604444,0,28,0,1509869.368889,0.428157,0.927910,100.273594,730,549.441076,947,569.200556,569.252118,730,569.181250,1234.521284,730,718.289236,718.308542,718.237639,1474689.991111,1722953.102222,1461693.440000,1764054.897778,1234.521284,576.032465,714.015833,557.716424,1442.993462,700.518611
575.635972,1667135.288889,0,28,0,1658425.173333,0.430030,0.927907,100.296589,730,548.639722,903,569.237222,569.670556,730,569.340312,1222.207447,730,718.479236,718.376111,718.045903,1360360.533333,1589400.888889,1426893.084444,1937649.920000,1222.207447,575.635972,714.135694,557.541944,1442.829432,700.624236
575.159653,1520763.875556,0,28,0,1806516.337778,0.432106,0.928617,100.304167,730,547.923299,811,568.965139,569.700000,730,568.979687,1210.361995,730,718.576806,718.562222,717.841944,1292804.977778,1510453.333333,1301630.008889,2110649.742222,1210.361995,575.159653,714.243889,557.155104,1428.296375,700.704653
573.646146,1292829.297778,0,25,0,2072109.795556,0.435968,0.929300,100.310243,730,544.944792,661,568.408368,569.654653,730,568.275660,1178.523891,730,718.746736,718.879444,717.500417,1179032.888889,1377490.915556,1106568.746667,2420893.013333,1178.523891,573.646146,714.336667,555.852813,1414.225857,700.750903
565.796181,627357.084444,0,12,0,1310680.746667,0.439464,0.931138,100.266649,730,528.787951,326,565.887326,567.416806,730,565.632986,1065.026844,730,719.965486,720.219861,718.435972,615321.813333,718830.577778,537020.124444,1531162.026667,1065.026844,565.796181,714.353194,550.626007,799.263763,700.513333
0,0,0,23,0,0,0.488227,0.909236,100.000174,0,530.414340,0,0,0,0,0,973.881837,0,550.626007,550.626007,550.626007,0,0,0,0,973.881837,561.200000,714.264444,548.652882,0,701.091597
0,0,0,23,0,0,0.488935,0.853325,100.021224,0,529.604618,0,0,0,0,0,970.217007,0,548.652882,548.652882,548.652882,0,0,0,0,970.217007,561.200000,714.170208,547.277535,0,700.952847
0,0,0,23,0,0,0.489950,0.797629,100.015929,0,529.291354,0,0,0,0,0,967.896968,0,547.277535,547.277535,547.277535,0,0,0,0,967.896968,561.200000,714.069653,546.292882,0,700.845069
0,0,0,23,0,0,0.490569,0.742067,100.019566,0,529.228681,0,0,0,0,0,967.604069,0,546.292882,546.292882,546.292882,0,0,0,0,967.604069,561.200000,713.961944,545.570035,0,700.744583
0,0,0,23,0,0,0.491234,0.686522,100.019809,0,529.162743,0,0,0,0,0,967.262420,0,545.570035,545.570035,545.570035,0,0,0,0,967.262420,561.200000,713.846250,545.013611,0,700.637014
0,0,0,23,0,0,0.491953,0.630998,100.023941,0,529.090451,0,0,0,0,0,966.923773,0,545.013611,545.013611,545.013611,0,0,0,0,966.923773,561.200000,713.721181,544.568646,0,700.520903
0,0,0,23,0,0,0.492735,0.575494,100.029071,0,529.011701,0,0,0,0,0,966.560395,0,544.568646,544.568646,544.568646,0,0,0,0,966.560395,561.200000,713.585069,544.201875,0,700.394931
0,0,0,23,0,0,0.493591,0.520011,100.034045,0,528.926215,0,0,0,0,0,966.160356,0,544.201875,544.201875,544.201875,0,0,0,0,966.160356,561.200000,713.435764,543.891701,0,700.257292
0,0,0,23,0,0,0.494537,0.464552,100.039523,0,528.832083,0,0,0,0,0,965.719783,0,543.891701,543.891701,543.891701,0,0,0,0,965.719783,561.200000,713.270625,543.623507,0,700.105694
0,0,0,23,0,0,0.495146,0.409120,100.031936,0,528.683194,0,0,0,0,0,965.624573,0,543.623507,543.623507,543.623507,0,0,0,0,965.624573,561.200000,713.086319,543.387500,0,699.936528
0,0,0,23,0,0,0.444179,0.353694,100.084497,0,521.814410,485,0,0,0,0,1028.532385,0,543.387500,543.387500,543.387500,0,0,0,0,1028.532385,561.200000,712.877153,542.734792,0,699.124028
559.288837,2004907.377778,0,24,11,885633.564444,0.444819,0.279971,100.052309,640.986771,521.463698,716,558.669340,558.614427,640.986771,559.434062,1029.254953,640.986771,624.904913,624.140226,624.959844,928075.946667,1083204.053333,1717780.053333,1033667.484444,1029.254953,559.288837,712.857535,542.255191,1144.938588,698.728854
568.929340,5599443.626667,0,11,0,3104294.968889,0.444504,0.291993,100.189418,730,561.123611,834,556.846319,556.705694,730,557.924965,1332.680691,730,715.221458,714.142847,715.362083,3269562.595556,3815978.382222,4797650.488889,3623091.200000,1332.680691,568.929340,713.235625,544.323056,3621.809304,698.118611
571.200000,5637569.991111,0,11,0,4169653.191111,0.441452,0.393839,100.191007,730,561.933646,899,559.484306,559.593333,730,560.010208,1341.548879,730,714.838750,714.312847,714.729722,4010088.106667,4680980.764444,4829575.964444,4867241.528889,1341.548879,571.200000,713.393472,546.998715,4218.275714,698.506111
572.806285,5640407.608889,0,11,0,4780720.355556,0.438345,0.524554,100.191736,730,561.789479,939,562.345556,562.432535,730,562.462188,1341.979496,730,714.653125,714.536528,714.566181,4635523.128889,5412037.973333,4831126.186667,5581558.328889,1341.979496,572.806285,713.507917,550.273993,4620.556642,698.871458
574.679826,5642034.631111,0,11,0,4830598.826667,0.434952,0.675053,100.193681,730,561.589479,957,565.462222,565.462188,730,565.462674,1342.067200,730,714.811736,714.811319,714.811806,4830702.933333,5641172.195556,4831441.920000,5641050.453333,1342.067200,574.679826,713.636806,554.735208,4701.182736,699.272431
573.450590,4161607.680000,0,25,0,3511099.448889,0.431240,0.829505,100.208637,730,548.131806,966,568.715069,568.706007,730,568.743507,1222.207447,730,716.020139,715.991667,716.029167,3523488.142222,4115891.768889,3562624.284444,4101420.088889,1222.207447,573.450590,713.847847,555.431319,3438.588840,700.067431
575.271667,1681226.382222,0,28,0,1456363.662222,0.428494,0.928611,100.248950,730,549.298646,965,567.328507,567.253368,730,567.227222,1234.521284,730,718.102847,718.204097,718.177986,1506703.786667,1760109.226667,1439177.813333,1701302.613333,1234.521284,575.271667,713.968056,556.387569,1428.510657,700.362986
575.659375,1699883.804444,0,28,0,1501167.786667,0.428142,0.927908,100.274731,730,549.447674,946,568.195451,568.211875,730,568.143299,1234.521284,730,718.192083,718.244306,718.175694,1490024.533333,1740738.275556,1455054.222222,1753756.444444,1234.521284,575.659375,714.085972,557.037361,1442.883002,700.525764
575.954132,1706898.915556,0,28,0,1508928.853333,0.427840,0.927905,100.296875,730,549.575694,922,568.781285,568.828993,730,568.758229,1234.521284,730,718.256042,718.279097,718.208333,1476462.364444,1724970.524444,1460994.133333,1762901.617778,1234.521284,575.954132,714.199028,557.486597,1442.992040,700.665625
576.053646,1665837.795556,0,28,0,1656421.831111,0.427609,0.927902,100.313863,730,549.673889,880,569.027708,569.453889,730,569.124236,1234.521284,730,718.458889,718.362361,718.032708,1363567.217778,1593122.560000,1425804.942222,1935278.933333,1234.521284,576.053646,714.306111,557.782743,1442.844286,700.772847
575.689826,1536283.448889,0,28,0,1822739.626667,0.429507,0.927901,100.334835,730,548.860625,804,569.214306,569.944132,730,569.226250,1222.207447,730,718.568472,718.556458,717.838611,1307551.146667,1527707.164444,1314891.662222,2129639.253333,1222.207447,575.689826,714.405764,557.649931,1442.674884,700.866458
574.366910,1305747.484444,0,25,0,2090859.377778,0.434382,0.928610,100.336979,730,546.125521,660,568.894271,570.134792,730,568.759444,1188.789254,730,718.755694,718.890486,717.515139,1192048.640000,1392744.533333,1117587.982222,2442880.853333,1188.789254,574.366910,714.491528,556.579062,1428.159052,700.926806
566.071736,636012.373333,0,12,0,1327921.920000,0.438278,0.930538,100.300486,730,528.690035,328,566.594271,568.123299,730,566.343819,1064.983230,730,719.984792,720.235208,718.455764,622634.168889,727409.066667,544402.133333,1551380.337778,1064.983230,566.071736,714.505486,551.123611,809.667160,700.693056
0,0,0,23,0,0,0.485216,0.909149,100.071528,0,531.422639,0,0,0,0,0,983.345146,0,551.123611,551.123611,551.123611,0,0,0,0,983.345146,561.200000,714.417014,549.253368,0,701.281528
0,0,0,23,0,0,0.487867,0.852690,100.000174,0,530.447708,0,0,0,0,0,974.057165,0,549.253368,549.253368,549.253368,0,0,0,0,974.057165,561.200000,714.322778,547.929965,0,701.150278
0,0,0,23,0,0,0.488610,0.796769,100.021207,0,529.636285,0,0,0,0,0,970.379299,0,547.929965,547.929965,547.929965,0,0,0,0,970.379299,561.200000,714.222361,546.898715,0,701.006111
0,0,0,23,0,0,0.489661,0.741063,100.015842,0,529.320069,0,0,0,0,0,968.045985,0,546.898715,546.898715,546.898715,0,0,0,0,968.045985,561.200000,714.114653,546.108194,0,700.891944
0,0,0,23,0,0,0.490326,0.685492,100.019479,0,529.252951,0,0,0,0,0,967.729699,0,546.108194,546.108194,546.108194,0,0,0,0,967.729699,561.200000,713.998750,545.499792,0,700.784097
0,0,0,23,0,0,0.491044,0.629940,100.023542,0,529.180590,0,0,0,0,0,967.390025,0,545.499792,545.499792,545.499792,0,0,0,0,967.390025,561.200000,713.873472,545.013889,0,700.667847
0,0,0,23,0,0,0.491825,0.574408,100.028082,0,529.102083,0,0,0,0,0,967.022696,0,545.013889,545.013889,545.013889,0,0,0,0,967.022696,561.200000,713.737083,544.614028,0,700.541597
0,0,0,23,0,0,0.492680,0.518898,100.033142,0,529.016319,0,0,0,0,0,966.622262,0,544.614028,544.614028,544.614028,0,0,0,0,966.622262,561.200000,713.587500,544.276562,0,700.403750
0,0,0,23,0,0,0.493623,0.463412,100.034054,0,528.923056,0,0,0,0,0,966.143921,0,544.276562,544.276562,544.276562,0,0,0,0,966.143921,561.200000,713.422153,543.985764,0,700.252153
0,0,0,23,0,0,0.494675,0.407954,100.033976,0,528.820208,0,0,0,0,0,965.606321,0,543.985764,543.985764,543.985764,0,0,0,0,965.606321,561.200000,713.237361,543.730208,0,700.083681
0,0,0,23,0,0,0.443963,0.352528,100.075269,0,521.936528,469,0,0,0,0,1028.330035,0,543.730208,543.730208,543.730208,0,0,0,0,1028.330035,561.200000,713.027500,543.027465,0,699.236528
559.408819,1966274.560000,0,24,11,867548.302222,0.444545,0.278840,100.033372,640.072431,521.610972,711,558.806528,558.752257,640.072431,559.561580,1028.961146,640.072431,624.138715,623.383646,624.192951,909219.768889,1061215.857778,1684648.533333,1012578.062222,1028.961146,559.408819,712.996076,542.531233,1122.241264,698.864167
569.394549,5623803.448889,0,11,0,3113747.342222,0.445419,0.289738,100.189818,730,562.148958,836,557.111910,556.967639,730,558.189444,1338.453333,730,715.230903,714.153333,715.375208,3284082.631111,3832996.977778,4818432,3634191.360000,1338.453333,569.394549,713.329653,544.661528,3636.386765,698.217222
571.200000,5637709.368889,0,11,0,4169241.315556,0.443050,0.391969,100.187474,730,562.506458,898,559.791493,559.903854,730,560.320278,1341.551091,730,714.870069,714.341250,714.757708,4004578.417778,4674657.280000,4829583.928889,4866872.888889,1341.551091,571.200000,713.467361,547.348056,4216.455269,698.603125
573.118264,5640292.124444,0,11,0,4753457.493333,0.439410,0.522592,100.192517,730,562.209375,933,562.649444,562.736458,730,562.782083,1341.920079,730,714.698611,714.565972,714.611597,4608552.391111,5380677.404444,4830912.284444,5549860.408889,1341.920079,573.118264,713.571458,550.606007,4603.008316,698.958542
575.093194,5641964.657778,0,11,0,4830426.453333,0.437485,0.672228,100.191024,730,562.394097,952,565.766285,565.766215,730,565.766701,1342.019951,730,714.839722,714.839306,714.839792,4830549.333333,5641120.426667,4831271.822222,5640977.066667,1342.019951,575.093194,713.691875,555.112431,4701.128375,699.351875
567.589757,2758334.008889,0,11,0,2326714.453333,0.434250,0.826677,100.094991,730,530.845243,463,567.972882,568.033403,730,568.068715,1089.770035,730,717.139514,717.043681,717.079028,2268489.386667,2649958.400000,2361264.071111,2717974.471111,1089.770035,567.589757,713.890764,551.471215,2257.296277,700.215069
571.200000,2963635.484444,0,25,0,2565416.960000,0.433614,0.875200,100.195781,730,547.305208,672,564.971563,564.900035,730,564.873021,1210.361995,730,716.499653,716.598194,716.571181,2640174.080000,3083380.053333,2537641.813333,2996073.244444,1210.361995,571.200000,714.034722,553.006736,2511.969027,700.018889
573.582188,1662597.688889,0,25,0,1468480,0.432816,0.929316,100.253047,730,547.631771,464,565.004757,565.010451,730,564.940972,1210.361995,730,718.001944,718.065764,717.996250,1464754.346667,1710821.688889,1423466.524444,1715173.262222,1210.361995,573.582188,714.130764,554.247292,1413.497995,700.381181
566.307292,1537686.328889,0,11,0,1359895.893333,0.433917,0.929302,99.946780,730,531.090069,295,565.880104,565.997813,730,565.926736,1089.262064,730,718.367153,718.320556,718.249444,1288511.431111,1505098.666667,1316409.742222,1588482.133333,1089.262064,566.307292,714.215694,549.566215,1286.463052,700.315833
571.200000,1610955.804444,0,28,0,1600251.448889,0.435719,0.930017,100.236207,730,545.537500,719,561.585799,561.999236,730,561.660069,1188.789254,730,717.980417,717.906181,717.566944,1334781.440000,1558648.746667,1379575.751111,1868642.844444,1188.789254,571.200000,714.283472,551.284097,1399.513126,700.291111
564.187604,1248147.911111,0,12,0,1486714.880000,0.436795,0.930556,100.078698,730,528.765208,295,562.640243,563.431806,730,562.705382,1070.934598,730,718.643889,718.578750,717.852292,1036611.840000,1210612.337778,1068752.497778,1736267.377778,1070.934598,564.187604,714.336319,547.019549,1165.285452,700.260069
565.798437,2733.721667,0,12,0,6459.447778,0.489423,0.926363,100.088767,730,531.787812,10,550.661736,551.407743,730,550.617569,987.068444,730,726.357847,726.402014,725.611806,2491.821111,2909.240278,2341.486111,7541.506667,987.068444,565.798437,714.167222,545.711458,3.662352,700.458056
0,0,0,23,0,0,0.488663,0.869744,100.096727,0,530.813611,0,0,0,0,0,977.835852,0,545.711458,545.711458,545.711458,0,0,0,0,977.835852,561.200000,714.074861,545.087951,0,700.934583
0,0,0,23,0,0,0.489902,0.813605,100.000182,0,530.259792,0,0,0,0,0,973.069590,0,545.087951,545.087951,545.087951,0,0,0,0,973.069590,561.200000,713.976528,544.588229,0,700.819722
0,0,0,23,0,0,0.491121,0.757742,100.027726,0,529.168194,0,0,0,0,0,967.362923,0,544.588229,544.588229,544.588229,0,0,0,0,967.362923,561.200000,713.871181,544.072118,0,700.655347
0,0,0,23,0,0,0.491767,0.702212,100.016476,0,529.111042,0,0,0,0,0,966.962015,0,544.072118,544.072118,544.072118,0,0,0,0,966.962015,561.200000,713.758125,543.677153,0,700.550833
0,0,0,23,0,0,0.492472,0.646706,100.024679,0,529.038785,0,0,0,0,0,966.660978,0,543.677153,543.677153,543.677153,0,0,0,0,966.660978,561.200000,713.635833,543.360937,0,700.437153
0,0,0,23,0,0,0.493237,0.591217,100.029210,0,528.962257,0,0,0,0,0,966.303605,0,543.360937,543.360937,543.360937,0,0,0,0,966.303605,561.200000,713.502986,543.099444,0,700.314097
0,0,0,23,0,0,0.494071,0.535750,100.029444,0,528.880347,0,0,0,0,0,965.878123,0,543.099444,543.099444,543.099444,0,0,0,0,965.878123,561.200000,713.357847,542.877326,0,700.180278
0,0,0,23,0,0,0.494991,0.480308,100.036467,0,528.787639,0,0,0,0,0,965.459042,0,542.877326,542.877326,542.877326,0,0,0,0,965.459042,561.200000,713.197708,542.683715,0,700.033125
0,0,0,23,0,0,0.495089,0.424891,100.035816,0,528.587569,0,0,0,0,0,965.982025,0,542.683715,542.683715,542.683715,0,0,0,0,965.982025,561.200000,713.019097,542.511250,0,699.867361
0,0,0,23,0,0,0.494936,0.369445,100.034601,0,528.331910,0,0,0,0,0,966.846894,0,542.511250,542.511250,542.511250,0,0,0,0,966.846894,561.200000,712.817639,542.354687,0,699.680833
0,0,0,23,0,0,0.494762,0.313950,100.033220,0,528.041458,0,0,0,0,0,967.830202,0,542.354687,542.354687,542.354687,0,0,0,0,967.830202,561.200000,712.586458,542.209896,0,699.468750
0,0,0,23,0,0,0.494553,0.258400,100.027526,0,527.691458,62,0,0,0,0,968.982519,0,542.209896,542.209896,542.209896,0,0,0,0,968.982519,561.200000,712.315625,542.064965,0,699.212639
559.989227,700788.693333,0,24,11,302492.408889,0.445736,0.192153,99.985135,600.950417,520.930903,525.000009,559.560903,559.532509,600.950417,559.931137,1029.770607,600.950417,583.360608,582.990382,583.389010,318513.386667,371733.831111,600458.097778,353035.911111,1029.770607,559.989227,712.113663,541.629809,395.988464,698.179115
556.612951,3110546.204444,0,11,0,1700527.502222,0.445510,0.163195,100.078351,730,521.042917,496,554.639722,554.643264,730,555.784618,1029.702953,730,716.871528,715.726667,716.867986,1698062.648889,1981771.235556,2665243.306667,1984647.964444,1029.702953,556.612951,712.872431,540.874063,1965.823684,698.370347
557.217118,3724965.262222,0,11,0,2655701.902222,0.444597,0.200864,100.015911,730,522.505000,611,554.945313,555.185833,730,555.680035,1034.702854,730,715.928750,715.194028,715.688194,2423194.453333,2827933.582222,3191840.995556,3099276.231111,1034.702854,557.217118,713.290694,540.315590,2681.159743,698.759444
557.620000,4358665.386667,0,11,0,3428864.284444,0.442811,0.273495,100.009601,730,523.605833,720,555.153958,555.362257,730,555.600903,1043.195022,730,715.161667,714.714722,714.953333,3178996.622222,3709834.524444,3734986.808889,4001425.920000,1043.195022,557.620000,713.468264,539.794097,3352.757096,698.888542
557.603819,2808637.724444,0,11,0,2358741.760000,0.442086,0.378734,100.003177,730,524.536701,501,553.795451,553.874688,730,553.927396,1049.155240,730,715.998611,715.866667,715.919375,2287970.986667,2669928.106667,2406836.906667,2752513.422222,1049.155240,557.603819,713.641250,539.323021,2286.410904,698.957083
557.507187,2094163.484444,0,11,0,1767822.080000,0.442069,0.431081,100.083012,730,524.569306,389,552.699514,552.702674,730,552.740174,1049.214104,730,716.623472,716.582847,716.620347,1765579.662222,2060262.115556,1794632.106667,2062878.720000,1049.214104,557.507187,713.767153,538.873750,1727.028938,699.045139
558.900243,1289443.982222,0,12,0,1118036.906667,0.441245,0.455858,100.192248,730,527.104410,266,551.252569,551.186076,730,551.159167,1065.768059,730,717.621181,717.714583,717.687639,1150693.120000,1342707.484444,1105046.613333,1304601.884444,1065.768059,558.900243,713.824583,538.674410,1093.542558,699.162361
566.851146,5194836.195556,0,11,0,4579315.484444,0.442754,0.448459,100.193377,730,558.107188,892,554.754653,554.678785,730,554.596285,1305.280632,730,713.919792,714.078125,713.995625,4699010.275556,5483052.373333,4452007.253333,5343386.168889,1305.280632,566.851146,713.642500,541.877847,4450.353936,698.326458
566.666493,5072746.382222,0,11,0,4476321.848889,0.441097,0.592721,100.190720,730,551.220174,870,557.543924,557.550590,730,557.466181,1243.422736,730,714.333958,714.411667,714.327292,4465945.031111,5212235.662222,4346428.017778,5224346.168889,1243.422736,566.666493,713.616944,544.618333,4308.146568,698.702431
568.495312,4548537.173333,0,11,0,4476808.248889,0.441556,0.733518,100.192483,730,551.861840,818,559.610417,560.064549,730,559.675972,1243.557847,730,715.007917,714.942361,714.553750,3805161.244444,4441858.844444,3896548.124444,5225888.995556,1243.557847,568.495312,713.675486,548.322569,3948.968138,698.989028
567.589132,3107680.711111,0,25,0,3597644.515556,0.441238,0.856594,100.185972,730,541.027118,747,562.066528,562.866285,730,562.080000,1152.199822,730,716.256042,716.242569,715.456319,2647486.862222,3091256.888889,2661552.924444,4200679.253333,1152.199822,567.589132,713.809931,548.786111,2888.782380,699.612569
561.200000,862675.342222,0,12,0,1411002.737778,0.441919,0.932663,100.187300,730,528.015417,274,559.686632,560.983021,730,559.590833,1065.442923,730,719.099444,719.195278,717.803056,774325.191111,904145.564444,738809.386667,1647566.080000,1065.442923,561.200000,713.851736,545.166007,948.440810,699.572500
561.200000,510768.248889,0,12,0,1078458.737778,0.443684,0.918113,100.188733,730,528.404688,287,555.460139,556.995660,730,555.148229,1065.527783,730,719.705903,720.017778,718.170347,514877.297778,601051.448889,437538.240000,1258958.506667,1065.527783,561.200000,713.842847,543.152257,658.549491,699.457639
0,0,0,23,0,0,0.491876,0.889277,100.027769,0,529.093542,0,0,0,0,0,966.974183,0,543.152257,543.152257,543.152257,0,0,0,0,966.974183,561.200000,713.752083,542.665208,0,700.533333
0,0,0,23,0,0,0.492430,0.833770,100.017031,0,529.045243,0,0,0,0,0,966.624079,0,542.665208,542.665208,542.665208,0,0,0,0,966.624079,561.200000,713.655625,542.341736,0,700.443819
0,0,0,23,0,0,0.493027,0.778284,100.017118,0,528.986528,0,0,0,0,0,966.318380,0,542.341736,542.341736,542.341736,0,0,0,0,966.318380,561.200000,713.552778,542.106285,0,700.347847
0,0,0,23,0,0,0.493667,0.722815,100.020903,0,528.922431,0,0,0,0,0,966.018923,0,542.106285,542.106285,542.106285,0,0,0,0,966.018923,561.200000,713.442500,541.923090,0,700.245000
0,0,0,23,0,0,0.494357,0.667365,100.025095,0,528.853611,0,0,0,0,0,965.698449,0,541.923090,541.923090,541.923090,0,0,0,0,965.698449,561.200000,713.323750,541.773368,0,700.134514
0,0,0,23,0,0,0.495102,0.611934,100.027648,0,528.779236,0,0,0,0,0,965.333254,0,541.773368,541.773368,541.773368,0,0,0,0,965.333254,561.200000,713.195208,541.646354,0,700.015417
0,0,0,23,0,0,0.495102,0.556524,100.027387,0,528.611458,0,0,0,0,0,965.835615,0,541.646354,541.646354,541.646354,0,0,0,0,965.835615,561.200000,713.055069,541.534861,0,699.883611
0,0,0,23,0,0,0.494983,0.501086,100.030460,0,528.412222,0,0,0,0,0,966.540247,0,541.534861,541.534861,541.534861,0,0,0,0,966.540247,561.200000,712.900903,541.434236,0,699.738819
