Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.494852,0.445609,100.029575,0,528.193368,0,0,0,0,0,967.281383,0,541.434236,541.434236,541.434236,0,0,0,0,967.281383,561.200000,712.729861,541.341354,0,699.579167
0,0,0,23,0,0,0.494707,0.390090,100.028585,0,527.949514,0,0,0,0,0,968.107615,0,541.341354,541.341354,541.341354,0,0,0,0,968.107615,561.200000,712.537917,541.253715,0,699.401111
0,0,0,23,0,0,0.445004,0.334525,99.998316,0,521.306111,468,0,0,0,0,1029.152000,0,541.253715,541.253715,541.253715,0,0,0,0,1029.152000,561.200000,712.318750,540.734410,0,698.573472
558.667760,1855769.457778,0,24,11,817798.115556,0.445807,0.260841,99.958151,638.009549,520.943229,700,557.897778,557.841979,638.009549,558.636719,1029.796306,638.009549,620.730590,619.991632,620.786389,859063.964444,1002524.160000,1590210.702222,954367.075556,1029.796306,558.667760,712.310972,540.343542,1059.072395,698.146181
566.767500,5472221.866667,0,11,0,3026263.608889,0.446830,0.268539,100.190790,730,557.773264,824,555.030729,554.894375,730,556.128160,1302.568928,730,715.148958,714.051528,715.285278,3181477.546667,3712695.182222,4689248.142222,3531564.942222,1302.568928,566.767500,712.862361,542.193368,3532.356267,697.674514
569.715104,5639199.288889,0,11,0,4038718.862222,0.444645,0.367719,100.189531,730,562.006771,883,557.447396,557.547396,730,558.060521,1342.131042,730,714.745972,714.132847,714.645972,3897553.920000,4548960.142222,4831671.751111,4713718.328889,1342.131042,569.715104,713.093819,544.948472,4139.410331,698.040069
571.200000,5637953.991111,0,11,0,4610661.262222,0.441539,0.494526,100.191085,730,561.877222,918,560.364583,560.450868,730,560.583229,1341.583170,730,714.583889,714.365278,714.497639,4472381.724444,5220838.968889,4829699.413333,5382260.053333,1341.583170,571.200000,713.258194,548.237535,4511.403615,698.457708
573.451563,5638624.142222,0,11,0,4832638.862222,0.436901,0.639681,100.196623,730,561.468750,920,563.595521,563.597882,730,563.595868,1342.399684,730,714.642014,714.641667,714.639653,4828591.786667,5637924.408889,4829190.826667,5642649.600000,1342.399684,573.451563,713.410417,552.542396,4699.777264,698.888889
571.200000,5039291.164444,0,25,0,4252333.795556,0.434222,0.794055,100.193186,730,546.878750,927,567.191389,567.193646,730,567.232813,1210.361995,730,715.350972,715.309583,715.348750,4248773.973333,4962377.386667,4314626.844444,4966535.395556,1210.361995,571.200000,713.613889,553.565174,4157.834430,699.681111
573.972500,1663511.182222,0,28,0,1440604.728889,0.431296,0.929300,100.204566,730,548.108299,923,565.569375,565.488576,730,565.463125,1222.207447,730,717.995833,718.102014,718.076597,1493738.382222,1744741.262222,1424194.275556,1682679.182222,1222.207447,573.972500,713.739514,554.775556,1414.147635,700.041667
574.957535,1680681.386667,0,28,0,1483801.315556,0.428774,0.928610,100.228481,730,549.180313,920,566.676389,566.683090,730,566.614861,1234.521284,730,718.099167,718.160694,718.092500,1479322.880000,1728045.937778,1438775.608889,1733277.297778,1234.521284,574.957535,713.863819,555.941111,1428.334617,700.233681
574.990347,1706812.728889,0,28,0,1507949.511111,0.430511,0.927895,100.261528,730,548.437222,894,567.760313,567.805590,730,567.735903,1222.207447,730,718.180833,718.205208,718.135556,1477334.897778,1725860.977778,1461029.688889,1761625.742222,1222.207447,574.990347,713.986319,556.377882,1442.861037,700.402292
574.716771,1650255.075556,0,28,0,1639165.440000,0.432518,0.928602,100.274444,730,547.753819,848,567.970556,568.398125,730,568.069444,1210.361995,730,718.407292,718.308403,717.979722,1349699.555556,1576800.995556,1412574.293333,1914972.728889,1210.361995,574.716771,714.100694,556.375764,1428.341412,700.516597
574.160729,1509028.408889,0,28,0,1785229.653333,0.433629,0.929284,100.289089,730,546.733542,782,567.856840,568.588576,730,567.873889,1199.146114,730,718.518889,718.501875,717.787222,1281471.288889,1497092.266667,1291688.248889,2085613.368889,1199.146114,574.160729,714.204722,555.993160,1414.370607,700.593056
573.093021,1282176.284444,0,25,0,2048055.466667,0.436213,0.929931,100.292075,730,544.839861,644,567.308264,568.548958,730,567.170833,1178.523891,730,718.684861,718.822292,717.444167,1171617.777778,1368719.075556,1097537.493333,2392599.893333,1178.523891,573.093021,714.294097,555.069340,1400.970904,700.636042
565.457292,665856,0,12,0,1381002.382222,0.438805,0.931121,100.261207,730,528.477222,339,565.263785,566.798924,730,565.004340,1065.057580,730,719.805556,720.065000,718.270417,653540.693333,763437.795556,570005.866667,1613226.808889,1065.057580,565.457292,714.316597,549.940000,845.144652,700.444167
0,0,0,23,0,0,0.486316,0.911481,100.078030,0,531.314062,0,0,0,0,0,982.858272,0,549.940000,549.940000,549.940000,0,0,0,0,982.858272,561.200000,714.228333,548.308507,0,701.099792
0,0,0,23,0,0,0.488980,0.855051,100.000174,0,530.344757,0,0,0,0,0,973.516247,0,548.308507,548.308507,548.308507,0,0,0,0,973.516247,561.200000,714.134444,547.135000,0,700.969236
0,0,0,23,0,0,0.489719,0.799162,100.021250,0,529.528507,0,0,0,0,0,969.826765,0,547.135000,547.135000,547.135000,0,0,0,0,969.826765,561.200000,714.034306,546.205764,0,700.824861
0,0,0,23,0,0,0.490331,0.743489,100.021276,0,529.469271,0,0,0,0,0,969.522805,0,546.205764,546.205764,546.205764,0,0,0,0,969.522805,561.200000,713.927222,545.525104,0,700.725139
0,0,0,23,0,0,0.491443,0.687833,100.027743,0,529.136319,0,0,0,0,0,967.196760,0,545.525104,545.525104,545.525104,0,0,0,0,967.196760,561.200000,713.812153,544.969653,0,700.603264
0,0,0,23,0,0,0.492153,0.632313,100.016997,0,529.072604,0,0,0,0,0,966.766380,0,544.969653,544.969653,544.969653,0,0,0,0,966.766380,561.200000,713.687639,544.526667,0,700.488542
0,0,0,23,0,0,0.492929,0.576818,100.017109,0,528.996111,0,0,0,0,0,966.368237,0,544.526667,544.526667,544.526667,0,0,0,0,966.368237,561.200000,713.552361,544.162049,0,700.363472
0,0,0,23,0,0,0.493780,0.521347,100.020920,0,528.911319,0,0,0,0,0,965.961007,0,544.162049,544.162049,544.162049,0,0,0,0,965.961007,561.200000,713.404097,543.853819,0,700.226806
0,0,0,23,0,0,0.494718,0.465899,100.020825,0,528.819653,0,0,0,0,0,965.481481,0,543.853819,543.853819,543.853819,0,0,0,0,965.481481,561.200000,713.240278,543.587708,0,700.076597
0,0,0,23,0,0,0.495122,0.410481,100.019609,0,528.647014,0,0,0,0,0,965.660207,0,543.587708,543.587708,543.587708,0,0,0,0,965.660207,561.200000,713.057292,543.353333,0,699.907986
0,0,0,23,0,0,0.444174,0.355053,100.059253,0,521.828993,473,0,0,0,0,1028.633679,0,543.353333,543.353333,543.353333,0,0,0,0,1028.633679,561.200000,712.849722,542.703437,0,699.098750
559.597101,1877773.937778,0,24,11,826233.671111,0.443080,0.281194,100.022626,638.078125,523.467639,702,558.743108,558.686146,638.078125,559.476354,1043.509649,638.078125,621.925590,621.192326,621.982535,869153.564444,1014435.057778,1608850.062222,964340.977778,1043.509649,559.597101,712.822118,542.320677,1071.263842,698.752326
568.280868,5528149.902222,0,11,0,3050992.640000,0.442103,0.288895,100.191536,730,558.760243,824,556.876285,556.743576,730,557.971736,1315.704415,730,715.283125,714.187708,715.415833,3204621.368889,3740207.502222,4736535.893333,3560902.826667,1315.704415,568.280868,713.223889,544.174132,3563.683398,698.147292
570.607986,5636621.653333,0,11,0,4090883.697778,0.437634,0.388852,100.197092,730,560.852882,886,559.292292,559.403125,730,559.873333,1341.336810,730,714.881806,714.300833,714.770972,3931377.208889,4589055.146667,4828812.515556,4775245.368889,1341.336810,570.607986,713.388819,546.723819,4166.922746,698.484375
572.243611,5639360.284444,0,11,0,4678431.857778,0.433520,0.517050,100.139149,730,560.459340,923,562.025625,562.119549,730,562.209896,1341.755417,730,714.698194,714.513889,714.604306,4524778.666667,5282643.626667,4830319.502222,5462032.497778,1341.755417,572.243611,713.507153,549.776875,4551.121225,698.841319
573.952743,5640836.551111,0,11,0,4829747.200000,0.428787,0.664142,100.001007,730,559.975417,942,565.006354,565.006319,730,565.006771,1341.827477,730,714.770556,714.770069,714.770556,4829817.173333,5639946.808889,4830578.915556,5639864.888889,1341.827477,573.952743,713.628611,553.834931,4700.180227,699.221736
573.485764,4423263.288889,0,25,0,3732811.946667,0.425504,0.818560,98.175182,730,549.981597,952,568.055104,568.036146,730,568.073715,1228.326716,730,715.779792,715.761250,715.798819,3760017.066667,4391918.364444,3786852.124444,4360141.368889,1228.326716,573.485764,713.826806,555.451354,3659.812030,699.967361
575.944861,1688455.822222,0,28,0,1461838.506667,0.422870,0.928220,96.335790,730,550.814236,949,567.363681,567.280313,730,567.255347,1212.317472,730,718.087639,718.195972,718.171042,1517970.488889,1773273.315556,1445364.480000,1707700.622222,1212.317472,575.944861,713.949931,556.883715,1435.952672,700.428542
576.752951,1667414.755556,0,28,0,1471934.008889,0.419821,0.929164,94.472118,730,551.501910,929,568.623715,568.631285,730,568.563889,1199.344356,730,718.260000,718.319792,718.252431,1466864.782222,1713739.804444,1427213.226667,1719662.080000,1199.344356,576.752951,714.069792,557.999792,1416.893472,700.662361
577.217396,1657070.506667,0,28,0,1464087.608889,0.419450,0.929905,94.524618,730,551.612674,900,569.619931,569.660451,730,569.591493,1199.344356,730,718.379861,718.408264,718.339306,1437006.364444,1678983.822222,1418251.235556,1710625.280000,1199.344356,577.217396,714.185208,558.740069,1401.855526,700.830347
577.393576,1618264.035556,0,28,0,1607733.760000,0.419179,0.929902,94.563151,730,551.693993,851,570.139028,570.555104,730,570.231181,1199.344356,730,718.601042,718.508889,718.184931,1326490.026667,1549935.928889,1384967.680000,1878555.022222,1199.344356,577.393576,714.296042,559.212813,1401.876385,700.953611
577.281910,1493939.626667,0,28,0,1768793.884444,0.421540,0.929900,96.522109,730,551.203958,784,570.490382,571.206632,730,570.502604,1212.317472,730,718.722431,718.710208,718.006181,1271148.942222,1485320.675556,1278525.155556,2066812.160000,1212.317472,577.281910,714.400000,559.347951,1401.686756,701.023750
576.708889,1294749.866667,0,25,0,2070611.057778,0.427056,0.929152,100.354601,730,549.909410,643,570.471563,571.688264,730,570.331076,1234.521284,730,718.876389,719.016875,717.659722,1185970.417778,1385803.520000,1108046.720000,2419503.786667,1234.521284,576.708889,714.493681,559.001910,1416.682509,701.030139
568.367153,660369.635556,0,12,0,1376367.502222,0.432745,0.927874,99.983932,730,531.585799,333,568.947465,570.462257,730,568.699340,1088.686301,730,720.054444,720.302569,718.539653,646209.635556,755076.551111,565157.582222,1608243.911111,1088.686301,568.367153,714.518125,553.629965,839.913877,700.866667
0,0,0,23,0,0,0.481079,0.906602,100.022161,0,534.345347,0,0,0,0,0,1004.372543,0,553.629965,553.629965,553.629965,0,0,0,0,1004.372543,561.200000,714.429722,551.839861,0,701.458472
0,0,0,23,0,0,0.483187,0.848924,100.041068,0,533.260069,0,0,0,0,0,996.314706,0,551.839861,551.839861,551.839861,0,0,0,0,996.314706,561.200000,714.335625,550.542222,0,701.312986
0,0,0,23,0,0,0.485128,0.791714,100.059705,0,532.205000,0,0,0,0,0,988.898212,0,550.542222,550.542222,550.542222,0,0,0,0,988.898212,561.200000,714.235069,549.500937,0,701.162986
0,0,0,23,0,0,0.488306,0.734934,100.090955,0,530.849479,0,0,0,0,0,977.970252,0,549.500937,549.500937,549.500937,0,0,0,0,977.970252,561.200000,714.127153,548.568160,0,700.992569
0,0,0,23,0,0,0.489644,0.678788,100.000182,0,530.283542,0,0,0,0,0,973.194430,0,548.568160,548.568160,548.568160,0,0,0,0,973.194430,561.200000,714.010903,547.798507,0,700.861528
0,0,0,23,0,0,0.490524,0.622917,100.021285,0,529.450660,0,0,0,0,0,969.427200,0,547.798507,547.798507,547.798507,0,0,0,0,969.427200,561.200000,713.885000,547.102743,0,700.693750
0,0,0,23,0,0,0.491302,0.567268,100.021319,0,529.375556,0,0,0,0,0,969.041857,0,547.102743,547.102743,547.102743,0,0,0,0,969.041857,561.200000,713.748056,546.533125,0,700.567361
0,0,0,23,0,0,0.492616,0.511641,100.027804,0,529.020521,0,0,0,0,0,966.593659,0,546.533125,546.533125,546.533125,0,0,0,0,966.593659,561.200000,713.597639,546.032535,0,700.413958
0,0,0,23,0,0,0.493565,0.456156,100.027847,0,528.927326,0,0,0,0,0,966.107733,0,546.032535,546.032535,546.032535,0,0,0,0,966.107733,561.200000,713.431181,545.604479,0,700.261458
0,0,0,23,0,0,0.494624,0.400700,100.027882,0,528.823646,0,0,0,0,0,965.566815,0,545.604479,545.604479,545.604479,0,0,0,0,965.566815,561.200000,713.244792,545.231806,0,700.091736
0,0,0,23,0,0,0.443680,0.345277,100.079271,0,523.039653,489,0,0,0,0,1033.788681,0,545.231806,545.231806,545.231806,0,0,0,0,1033.788681,561.200000,713.032708,544.532986,0,699.344583
560.398958,1972531.200000,0,24,11,867345.635556,0.441171,0.270891,99.971610,639.763889,525.649826,715,559.519167,559.460417,639.763889,560.264410,1056.162647,639.763889,624.669878,623.924670,624.728663,913086.791111,1065845.760000,1689824.426667,1012452.124444,1056.162647,560.398958,713.008785,544.163003,1125.230301,699.048021
569.828368,5612438.186667,0,11,0,3090955.377778,0.437729,0.280740,100.197153,730,560.186250,828,558.612153,558.480729,730,559.705278,1335.597353,730,715.392014,714.298889,715.523403,3246272,3789295.217778,4808150.471111,3607997.440000,1335.597353,569.828368,713.398264,545.994410,3613.814202,698.431875
571.200000,5637806.080000,0,11,0,4129759.857778,0.431542,0.382014,100.010720,730,559.963299,887,560.977917,561.101424,730,561.541076,1341.452326,730,715.016458,714.453333,714.892986,3949231.502222,4610467.555556,4829228.373333,4821222.400000,1341.452326,571.200000,713.556528,548.248611,4185.971042,698.799931
573.607153,5640312.035556,0,11,0,4712719.075556,0.427161,0.511133,97.970286,730,562.115104,923,563.444618,563.537535,730,563.606875,1341.842647,730,714.804028,714.641736,714.711111,4558540.231111,5322612.622222,4830633.528889,5502634.097778,1341.842647,573.607153,713.663333,551.274236,4573.766479,699.119306
576.115069,5641656.320000,0,11,0,4829962.808889,0.424829,0.659328,96.077856,730,564.730729,940,566.378194,566.378056,730,566.378507,1341.885472,730,714.896042,714.895694,714.896181,4830185.813333,5640952.604444,4830787.697778,5640692.622222,1341.885472,576.115069,713.778681,555.899549,4700.916938,699.489792
574.946806,4545345.706667,0,25,0,3835995.022222,0.420558,0.813771,94.368003,730,551.282257,949,570.018090,570.005903,730,570.042743,1199.344356,730,715.881458,715.856806,715.893681,3854079.146667,4502422.471111,3890821.688889,4481295.928889,1199.344356,574.946806,713.977986,557.167396,3758.073363,700.329306
577.430903,1648174.222222,0,28,0,1426570.951111,0.417241,0.929913,92.531120,730,552.660660,947,568.909549,568.827569,730,568.803299,1189.712198,730,718.257847,718.364097,718.339792,1481186.133333,1730504.817778,1410717.155556,1666696.533333,1189.712198,577.430903,714.095972,558.556875,1401.493175,700.751250
578.640868,1635626.382222,0,28,0,1443277.937778,0.414174,0.930452,90.676762,730,554.269826,911,570.146632,570.149028,730,570.083160,1183.469274,730,718.410278,718.473681,718.407847,1441664.284444,1684490.240000,1399844.408889,1686375.537778,1183.469274,578.640868,714.211528,559.978160,1390.692188,700.991736
579.201250,1635040.426667,0,28,0,1443904.568889,0.413775,0.930805,90.732951,730,554.387014,878,571.439340,571.475729,730,571.408507,1183.469274,730,718.538819,718.569653,718.502431,1419561.955556,1658825.955556,1399207.253333,1687271.395556,1183.469274,579.201250,714.325139,560.913681,1383.649343,701.172222
578.795590,1598508.657778,0,28,0,1588375.466667,0.416133,0.930801,92.687622,730,552.989514,824,572.136215,572.553437,730,572.233576,1189.712198,730,718.777500,718.680139,718.360278,1305993.244444,1526212.835556,1367857.351111,1856211.057778,1189.712198,578.795590,714.434792,561.015556,1383.592454,701.253542
578.294201,1483107.697778,0,28,0,1756905.671111,0.418431,0.930441,94.669635,730,551.918681,761,572.153299,572.868715,730,572.171493,1199.344356,730,718.862292,718.844097,718.146875,1258068.053333,1470216.675556,1269098.951111,2053173.475556,1199.344356,578.294201,714.536875,560.715104,1390.693768,701.294236
577.702292,1280271.502222,0,25,0,2050138.453333,0.422675,0.929887,98.554184,730,550.910486,609,571.725590,572.934583,730,571.587639,1228.326716,730,718.989514,719.127431,717.780486,1171927.324444,1369521.920000,1095553.991111,2395805.013333,1228.326716,577.702292,714.626944,560.205208,1401.555121,701.269653
571.200000,552758.577778,0,12,0,1176961.564444,0.428698,0.928220,99.982161,730,533.891354,292,569.781076,571.257535,730,569.516597,1109.264514,730,720.424167,720.688611,718.947708,548632,641112.604444,473023.075556,1375357.155556,1109.264514,571.200000,714.632083,555.282500,713.674509,701.110486
0,0,0,23,0,0,0.474639,0.899532,99.959010,0,537.730590,0,0,0,0,0,1032.210805,0,555.282500,555.282500,555.282500,0,0,0,0,1032.210805,561.200000,714.543264,553.851146,0,701.730694
0,0,0,23,0,0,0.479081,0.840243,100.003003,0,535.481562,0,0,0,0,0,1013.374420,0,553.851146,553.851146,553.851146,0,0,0,0,1013.374420,561.200000,714.448472,552.606806,0,701.541250
0,0,0,23,0,0,0.481518,0.782043,100.022214,0,534.304201,0,0,0,0,0,1004.167032,0,552.606806,552.606806,552.606806,0,0,0,0,1004.167032,561.200000,714.347014,551.581389,0,701.385417
0,0,0,23,0,0,0.483708,0.724378,100.041172,0,533.211181,0,0,0,0,0,996.070321,0,551.581389,551.581389,551.581389,0,0,0,0,996.070321,561.200000,714.237986,550.693924,0,701.226528
0,0,0,23,0,0,0.485747,0.667182,100.059878,0,532.146667,0,0,0,0,0,988.607210,0,550.693924,550.693924,550.693924,0,0,0,0,988.607210,561.200000,714.120347,549.896979,0,701.060764
0,0,0,23,0,0,0.487575,0.610419,100.078498,0,531.194062,0,0,0,0,0,982.258963,0,549.896979,549.896979,549.896979,0,0,0,0,982.258963,561.200000,713.992569,549.172743,0,700.892361
0,0,0,23,0,0,0.489833,0.554025,100.097283,0,530.706458,0,0,0,0,0,977.281975,0,549.172743,549.172743,549.172743,0,0,0,0,977.281975,561.200000,713.852986,548.541667,0,700.744583
0,0,0,23,0,0,0.490702,0.497920,100.097682,0,530.627187,0,0,0,0,0,976.871901,0,548.541667,548.541667,548.541667,0,0,0,0,976.871901,561.200000,713.699444,548.012465,0,700.603958
0,0,0,23,0,0,0.492369,0.441838,100.000200,0,530.033993,0,0,0,0,0,971.881402,0,548.012465,548.012465,548.012465,0,0,0,0,971.881402,561.200000,713.528681,547.521389,0,700.421944
0,0,0,23,0,0,0.493455,0.386047,100.000200,0,529.935347,0,0,0,0,0,971.361738,0,547.521389,547.521389,547.521389,0,0,0,0,971.361738,561.200000,713.336667,547.094618,0,700.247986
0,0,0,23,0,0,0.441756,0.330286,100.016884,0,524.174097,404,0,0,0,0,1042.009047,0,547.094618,547.094618,547.094618,0,0,0,0,1042.009047,561.200000,713.116875,546.346701,0,699.487639
561.200017,1550672.213333,0,24,11,676634.311111,0.438617,0.255689,99.980699,629.206806,527.872292,651.999983,560.313125,560.261042,629.206806,560.946389,1072.631151,629.206806,615.134306,614.501042,615.186389,714235.022222,833827.413333,1328265.813333,789930.808889,1072.631151,561.200017,713.052465,545.986215,881.786232,699.236719
569.282083,5415318.755556,0,11,0,2978976.142222,0.433616,0.252330,100.136510,730,554.588646,796,560.179861,560.079306,730,561.287257,1288.527328,730,715.662292,714.554861,715.762778,3094787.697778,3612923.448889,4638698.382222,3477722.453333,1288.527328,569.282083,713.510833,547.118611,3473.878914,698.789514
572.474618,5617317.546667,0,11,0,3988161.422222,0.427365,0.349406,97.945330,730,561.465347,856,561.922812,562.038056,730,562.560417,1336.475022,730,715.195833,714.558194,715.080556,3823351.182222,4463852.657778,4811310.080000,4656272.497778,1336.475022,572.474618,713.680625,549.252708,4093.733926,699.016042
575.308507,5638767.502222,0,11,0,4527323.875556,0.422638,0.474261,94.100868,730,566.471181,887,564.267708,564.346250,730,564.525694,1341.383269,730,714.985000,714.727014,714.906458,4400276.480000,5138173.724444,4828979.768889,5286525.724444,1341.383269,575.308507,713.792986,552.386424,4462.073995,699.318125
577.330104,5565156.693333,0,11,0,4672068.266667,0.419430,0.616973,92.235226,730,567.113924,870,567.330729,567.305729,730,567.359618,1323.589610,730,715.055694,715.026806,715.080694,4714919.822222,5506756.835556,4764922.595556,5456708.266667,1323.589610,577.330104,713.914375,556.470625,4591.283832,699.739306
580.839514,5641524.906667,0,11,0,4828342.044444,0.415936,0.767061,90.429965,730,571.264549,883,571.137847,571.137118,730,571.137465,1341.565314,730,715.332778,715.333194,715.333542,4829635.128889,5642308.835556,4828963.840000,5640798.435556,1341.565314,580.839514,714.058819,564.447118,4701.286716,700.199097
581.523090,1856894.577778,0,28,0,1606138.880000,0.410659,0.921514,88.876441,730,556.282639,890,575.921840,575.868715,730,575.845347,1180.241146,730,718.525278,718.601806,718.578403,1646675.057778,1924805.404444,1588577.137778,1877422.506667,1180.241146,581.523090,714.222639,564.358889,1571.978430,701.353681
582.675000,1626819.697778,0,28,0,1434721.280000,0.407355,0.930968,87.018359,730,558.567153,869,575.534722,575.548681,730,575.485417,1180.078696,730,718.824167,718.873472,718.810208,1425136.213333,1665837.795556,1391755.946667,1677041.635556,1180.078696,582.675000,714.353958,565.102951,1380.471941,701.554792
582.987847,1633525.048889,0,28,0,1441659.448889,0.407016,0.930973,87.066615,730,558.667986,847,576.209826,576.252813,730,576.188160,1180.078696,730,718.893125,718.914792,718.850139,1412117.333333,1650703.786667,1397421.511111,1685237.191111,1180.078696,582.987847,714.480208,565.607083,1380.407309,701.710347
582.125000,1596812.088889,0,28,0,1587301.262222,0.409740,0.930970,89.006675,730,556.555139,800,576.506319,576.924201,730,576.611771,1180.241146,730,719.100764,718.995278,718.682847,1297294.364444,1516533.048889,1365967.786667,1855550.008889,1180.241146,582.125000,714.599861,565.188958,1380.248652,701.773611
581.153750,1472576.142222,0,28,0,1747466.240000,0.412417,0.930962,90.925668,730,554.788958,697,576.029097,576.739514,730,576.055972,1183.469274,730,719.159861,719.132986,718.449444,1243160.035556,1453208.604444,1259728.213333,2042723.982222,1183.469274,581.153750,714.708681,564.321076,1380.141353,701.791111
579.509722,1263066.880000,0,25,0,2030246.542222,0.420047,0.930779,96.733325,730,551.645799,540,575.059653,576.260208,730,574.936007,1212.317472,730,719.261458,719.385069,718.060903,1149548.231111,1343700.195556,1080565.688889,2373143.324444,1212.317472,579.509722,714.801875,562.729132,1383.308484,701.698472
571.200000,386314.595556,0,12,0,858379.733333,0.426327,0.929123,99.991884,730,534.974479,226,571.543889,572.992882,730,571.300833,1120.241067,730,721.185278,721.428333,719.736250,383051.200000,447697.671111,330531.697778,1003246.080000,1120.241067,571.200000,714.772569,557.463993,510.349511,701.238681
0,0,0,23,0,0,0.471715,0.889782,99.945920,0,539.046701,0,0,0,0,0,1042.907338,0,557.463993,557.463993,557.463993,0,0,0,0,1042.907338,561.200000,714.682986,555.918403,0,701.949444
0,0,0,23,0,0,0.474379,0.829871,99.958993,0,537.754549,0,0,0,0,0,1032.329640,0,555.918403,555.918403,555.918403,0,0,0,0,1032.329640,561.200000,714.587292,554.681528,0,701.774444
0,0,0,23,0,0,0.478851,0.770574,100.002986,0,535.503160,0,0,0,0,0,1013.481640,0,554.681528,554.681528,554.681528,0,0,0,0,1013.481640,561.200000,714.484514,553.542083,0,701.579722
0,0,0,23,0,0,0.481336,0.712368,100.022196,0,534.321285,0,0,0,0,0,1004.252365,0,553.542083,553.542083,553.542083,0,0,0,0,1004.252365,561.200000,714.373889,552.559062,0,701.415764
0,0,0,23,0,0,0.483582,0.654698,100.041146,0,533.222986,0,0,0,0,0,996.129343,0,552.559062,552.559062,552.559062,0,0,0,0,996.129343,561.200000,714.254306,551.684826,0,701.247431
0,0,0,23,0,0,0.485687,0.597498,100.059861,0,532.152257,0,0,0,0,0,988.635180,0,551.684826,551.684826,551.684826,0,0,0,0,988.635180,561.200000,714.124167,550.886979,0,701.070625
0,0,0,23,0,0,0.487595,0.540734,100.078507,0,531.192188,0,0,0,0,0,982.249719,0,550.886979,550.886979,550.886979,0,0,0,0,982.249719,561.200000,713.981667,550.153507,0,700.889167
0,0,0,23,0,0,0.488472,0.484341,100.078837,0,531.108958,0,0,0,0,0,981.833719,0,550.153507,550.153507,550.153507,0,0,0,0,981.833719,561.200000,713.824444,549.537396,0,700.745139
0,0,0,23,0,0,0.490935,0.427972,100.097795,0,530.606007,0,0,0,0,0,976.762311,0,549.537396,549.537396,549.537396,0,0,0,0,976.762311,561.200000,713.649028,548.980000,0,700.566389
0,0,0,23,0,0,0.490550,0.371897,100.079592,0,530.912951,0,0,0,0,0,980.853649,0,548.980000,548.980000,548.980000,0,0,0,0,980.853649,561.200000,713.451181,548.523160,0,700.405972
0,0,0,23,0,0,0.439971,0.315587,99.983142,0,526.201806,291,0,0,0,0,1054.803437,0,548.523160,548.523160,548.523160,0,0,0,0,1054.803437,561.200000,713.223194,547.792465,0,699.679792
561.366302,625661.226667,0,24,11,267781.795556,0.437029,0.244745,100.029008,596.697413,529.163663,516.999991,560.868116,560.841128,596.697413,561.190061,1081.572385,596.697413,583.547569,583.225642,583.574566,283407.626667,330892.302222,535875.733333,312648.391111,1081.572385,561.366302,713.036667,547.413203,352.556089,699.472240
563.984167,3668858.026667,0,11,0,2000094.862222,0.430514,0.210315,100.092543,730,533.127465,560,560.454375,560.433958,730,561.577778,1123.558242,730,716.859444,715.736042,716.879861,2016915.768889,2354827.804444,3142385.777778,2335188.906667,1123.558242,563.984167,713.592500,546.957292,2321.909728,699.343194
566.524132,4085178.595556,0,11,0,2906845.013333,0.421606,0.260106,93.645200,730,540.620937,647,560.863021,561.044965,730,561.534826,1118.422756,730,716.094306,715.422500,715.912292,2709283.555556,3163117.795556,3499050.382222,3393772.657778,1118.422756,566.524132,713.882153,547.081424,2956.130291,699.665972
567.749722,4463467.235556,0,11,0,3499500.657778,0.416319,0.341443,89.821667,730,544.386285,713,561.499861,561.649479,730,561.888368,1110.152138,730,715.581597,715.193056,715.431944,3308719.217778,3862997.617778,3823030.897778,4085738.951111,1110.152138,567.749722,714.021111,547.493715,3447.834548,699.822986
568.918576,3754420.622222,0,11,0,3156022.044444,0.413143,0.447486,88.011562,730,546.240000,628,561.730347,561.755104,730,561.804410,1106.203101,730,715.763333,715.689306,715.738611,3126418.204444,3650260.195556,3215630.791111,3684824.177778,1106.203101,568.918576,714.147708,548.105972,3080.417975,700.032153
569.665799,3985797.404444,0,11,0,3366666.808889,0.409965,0.535645,86.100486,730,548.070660,660,562.530625,562.490104,730,562.526875,1101.849837,730,715.575347,715.579097,715.615833,3418498.844444,3991446.471111,3413660.728889,3930926.933333,1101.849837,569.665799,714.228611,548.968229,3307.825304,700.147847
570.570521,3978579.342222,0,11,0,3440468.480000,0.406626,0.635259,84.215651,730,549.873819,672,563.436771,563.341910,730,563.316250,1097.662499,730,715.531458,715.651944,715.626319,3565674.951111,4163534.222222,3407278.648889,4017334.328889,1097.662499,570.570521,714.293681,550.195069,3377.624178,700.268889
572.107083,3595305.244444,0,11,0,3163946.666667,0.402945,0.738550,82.427057,730,551.668368,612,564.264549,564.253229,730,564.182674,1093.735506,730,715.930486,716.012361,715.941806,3177777.777778,3710908.302222,3078782.862222,3694756.693333,1093.735506,572.107083,714.376389,551.944479,3055.824909,700.497083
572.722083,3350622.720000,0,11,0,2950441.528889,0.405683,0.826202,84.425946,730,550.152778,576,565.659444,565.688472,730,565.617569,1098.509037,730,716.285069,716.326944,716.255972,2916817.635556,3406573.511111,2868910.933333,3445843.057778,1098.509037,572.722083,714.468194,553.616979,2834.177580,700.715139
577.212813,2243997.440000,0,25,0,2214643.626667,0.408675,0.902648,86.831641,730,558.177014,511,566.149514,566.529097,730,566.192951,1180.078696,730,717.467500,717.424028,717.087917,1885703.822222,2202579.057778,1921163.520000,2586794.097778,1180.078696,577.212813,714.563194,557.984757,1953.714094,700.952639
578.979201,1464420.693333,0,25,0,1731032.888889,0.410648,0.930993,88.877925,730,556.285729,388,569.329375,570.015937,730,569.313090,1180.241146,730,718.655417,718.671667,717.968819,1263043.413333,1475725.795556,1253367.608889,2022519.466667,1180.241146,578.979201,714.644444,560.240799,1378.518281,701.358472
561.200000,861555.697778,0,13,0,1443444.195556,0.517107,0.930964,83.166337,730,515.182708,251,586.616181,587.936389,730,586.715417,1133.120316,730,721.010069,720.910833,719.689861,694655.431111,812716.871111,736399.573333,1688767.431111,1133.120316,561.200000,717.297917,575.604340,0,664.330972
0,0,0,1,0,0,0,0,0,0,537.500000,69,0,0,0,0,0,0,575.604340,575.604340,575.604340,0,0,0,0,0,561.200000,715.611042,575.542465,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.542465,575.542465,575.542465,0,0,0,0,0,561.200000,714.675208,575.480382,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.480382,575.480382,575.480382,0,0,0,0,0,561.200000,713.739306,575.418194,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.418194,575.418194,575.418194,0,0,0,0,0,561.200000,712.801875,575.355799,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.355799,575.355799,575.355799,0,0,0,0,0,561.200000,711.864444,575.293264,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.293264,575.293264,575.293264,0,0,0,0,0,561.200000,710.926875,575.230660,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.230660,575.230660,575.230660,0,0,0,0,0,561.200000,709.989236,575.167917,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.167917,575.167917,575.167917,0,0,0,0,0,561.200000,709.051458,575.105069,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.105069,575.105069,575.105069,0,0,0,0,0,561.200000,708.115069,575.042222,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.042222,575.042222,575.042222,0,0,0,0,0,561.200000,707.178542,574.979306,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,574.979306,574.979306,574.979306,0,0,0,0,0,561.200000,706.244653,574.916493,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,158,0,0,0,0,0,0,574.916493,574.916493,574.916493,0,0,0,0,0,561.200000,705.314792,574.853889,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,366,561.200000,561.200000,561.200000,561.200000,0,561.200000,574.853889,574.853889,574.853889,0,0,0,0,0,561.200000,704.391667,574.791771,0,700
581.223854,4784458.951111,0,32,11,2487693.084444,0.211320,0.037425,49.279479,730,537.704358,626,585.671250,585.718854,730,586.840347,1147.951723,730,718.374896,717.205799,718.327292,2432732.515556,2845491.911111,4090431.715556,2909775.928889,1147.948721,581.223854,712.567222,572.945035,2927.701965,700.723576
586.938333,5185854.008889,0,11,0,3675915.377778,0.413633,0.115560,93.045217,730,558.883472,709,585.046458,585.251528,730,585.695139,1231.678578,730,717.543056,716.894375,717.337986,3363861.048889,3934218.240000,4434042.880000,4299182.648889,1231.678578,586.938333,714.688681,572.195625,3727.570805,702.401319
590.869792,5480698.311111,0,11,0,4280329.955556,0.404798,0.228281,87.385200,730,572.932396,759,585.116875,585.249097,730,585.467708,1301.741353,730,717.078819,716.727917,716.946528,4049294.791111,4735742.862222,4686268.871111,5005943.466667,1301.741353,590.869792,715.234861,572.815938,4228.440178,702.737639
590.359306,5257537.422222,0,11,0,4413313.137778,0.400957,0.361646,85.602674,730,569.590104,752,585.843819,585.891528,730,585.935694,1248.684563,730,716.972083,716.880208,716.924375,4326215.964444,5059822.933333,4495264.426667,5161689.315556,1248.684563,590.359306,715.513958,573.188090,4299.736178,703.127569
591.469583,5299904.284444,0,11,0,4469352.391111,0.397549,0.501578,83.787057,730,572.689931,755,586.284306,586.263125,730,586.296181,1258.714785,730,716.903750,716.891875,716.924931,4509048.604444,5273792.853333,4531373.226667,5227364.124444,1258.714785,591.469583,715.674375,574.017674,4389.183842,703.278264
591.286181,5074061.653333,0,11,0,4381275.306667,0.397141,0.645337,83.846372,730,571.494826,741,587.033125,586.976528,730,586.952986,1246.272790,730,716.984583,717.064653,717.041111,4486582.044444,5247813.404444,4338034.062222,5124639.857778,1246.272790,591.286181,715.796389,574.867188,4290.698430,703.471389
587.139167,4497852.586667,0,11,0,3953612.515556,0.396138,0.784955,83.870009,730,553.860104,665,587.423681,587.515208,730,587.450764,1098.225699,730,717.443542,717.416458,717.352014,3800405.617778,4445472.426667,3845185.137778,4624684.088889,1098.225699,587.139167,715.917222,571.304201,3768.891417,703.906111
583.897292,1747023.786667,0,11,0,1540591.928889,0.396904,0.907389,83.637474,730,553.640208,307,582.082188,582.170764,730,582.108611,1097.262459,730,719.222014,719.195625,719.133472,1474384.782222,1724221.724444,1493882.737778,1801647.786667,1097.262459,583.897292,715.978472,568.293681,1464.692622,703.497222
585.523611,1937384.391111,0,25,0,1919689.528889,0.400519,0.916345,85.665990,730,562.222188,557,579.422431,579.827674,730,579.516389,1183.243931,730,718.871250,718.777292,718.466042,1583834.026667,1851836.586667,1657001.102222,2244522.666667,1183.243931,585.523611,716.027431,568.828819,1676.039901,703.333333
581.052743,1483450.453333,0,28,0,1761115.448889,0.424837,0.930763,100.681979,730,550.865660,810,579.412674,580.142118,730,579.471354,1222.207447,730,719.416111,719.357500,718.686667,1231728.924444,1440203.946667,1268715.235556,2059191.324444,1222.207447,581.052743,716.060486,565.316181,1384.123733,703.064375
578.934201,1309196.515556,0,25,0,2098842.453333,0.428757,0.928529,100.651884,730,548.823958,673,576.046424,577.257396,730,575.938681,1199.146114,730,719.269722,719.377500,718.058750,1182052.337778,1381788.017778,1119953.920000,2453491.200000,1199.146114,578.934201,716.072847,562.426771,1429.021077,702.888333
571.200000,745026.631111,0,12,0,1540048.782222,0.431980,0.929869,99.527161,730,531.458785,360,572.397257,573.896771,730,572.149375,1064.462933,730,720.029514,720.277431,718.530000,728679.893333,851639.537778,637459.768889,1799921.351111,1064.462933,571.200000,716.050000,555.945208,943.496533,702.615278
0,0,0,23,0,0,0.473931,0.915075,100.031224,0,534.148889,0,0,0,0,0,1000.675160,0,555.945208,555.945208,555.945208,0,0,0,0,1000.675160,561.200000,715.962083,553.498090,0,702.873681
0,0,0,23,0,0,0.475801,0.857605,100.046545,0,533.107674,0,0,0,0,0,993.293432,0,553.498090,553.498090,553.498090,0,0,0,0,993.293432,561.200000,715.868472,551.827847,0,702.730625
0,0,0,23,0,0,0.478794,0.800562,100.076823,0,531.745312,0,0,0,0,0,982.500346,0,551.827847,551.827847,551.827847,0,0,0,0,982.500346,561.200000,715.768542,550.496285,0,702.566667
0,0,0,23,0,0,0.480237,0.744146,100.020894,0,530.464792,0,0,0,0,0,974.617284,0,550.496285,550.496285,550.496285,0,0,0,0,974.617284,561.200000,715.661250,549.368924,0,702.396250
0,0,0,23,0,0,0.481270,0.688187,100.013273,0,530.170486,0,0,0,0,0,972.443180,0,549.368924,549.368924,549.368924,0,0,0,0,972.443180,561.200000,715.545694,548.480347,0,702.275625
0,0,0,23,0,0,0.481964,0.632355,100.016319,0,530.098507,0,0,0,0,0,972.097738,0,548.480347,548.480347,548.480347,0,0,0,0,972.097738,561.200000,715.420764,547.776562,0,702.159722
0,0,0,23,0,0,0.482720,0.576544,100.019757,0,530.020451,0,0,0,0,0,971.724168,0,547.776562,547.776562,547.776562,0,0,0,0,971.724168,561.200000,715.284653,547.202431,0,702.033889
0,0,0,23,0,0,0.483547,0.520754,100.023611,0,529.935174,0,0,0,0,0,971.317017,0,547.202431,547.202431,547.202431,0,0,0,0,971.317017,561.200000,715.135347,546.722465,0,701.896389
0,0,0,23,0,0,0.484461,0.464989,100.024115,0,529.841979,0,0,0,0,0,970.837491,0,546.722465,546.722465,546.722465,0,0,0,0,970.837491,561.200000,714.970347,546.312917,0,701.745069
0,0,0,23,0,0,0.485477,0.409253,100.021033,0,529.739236,0,0,0,0,0,970.275160,0,546.312917,546.312917,546.312917,0,0,0,0,970.275160,561.200000,714.786111,545.957153,0,701.577153
0,0,0,23,0,0,0.440821,0.353549,99.935937,0,523.723993,484,0,0,0,0,1026.237393,0,545.957153,545.957153,545.957153,0,0,0,0,1026.237393,561.200000,714.577014,545.219931,0,700.806111
560.492760,1992728.177778,0,24,11,874157.155556,0.441192,0.279868,99.997812,639.974514,524.719271,723,559.788090,559.729097,639.974514,560.536250,1035.904237,639.974514,625.265434,624.517274,625.324427,920424.248889,1074455.893333,1707054.933333,1020446.080000,1035.904237,560.492760,714.457708,544.759306,1135.452840,700.398681
571.200000,5636600.604444,0,11,0,3143747.413333,0.438808,0.291102,100.192179,730,562.568576,842,559.203750,559.055347,730,560.243229,1341.294775,730,715.374306,714.334792,715.522639,3322579.626667,3878518.897778,4828661.191111,3669763.982222,1341.294775,571.200000,714.310903,546.759236,3662.467477,699.297778
572.495694,5639332.408889,0,11,0,4229993.813333,0.434626,0.394438,100.193455,730,561.784896,905,561.763090,561.870243,730,562.242326,1341.745620,730,714.996111,714.516944,714.889028,4069177.457778,4750743.893333,4830284.231111,4938496.568889,1341.745620,572.495694,714.201944,549.182049,4257.937067,699.454792
573.894479,5641995.377778,0,11,0,4829079.893333,0.429952,0.527080,100.137543,730,560.897361,942,564.365278,564.461042,730,564.462569,1342.157590,730,714.816736,714.719444,714.721042,4666154.382222,5448611.271111,4831767.324444,5638856.817778,1342.157590,573.894479,714.145417,552.059062,4647.073185,699.641944
576.077639,5642345.244444,0,11,0,4830356.480000,0.425627,0.678862,98.159905,730,562.819375,945,567.097257,567.097222,730,567.097639,1341.977758,730,714.961806,714.961458,714.961875,4830420.764444,5641528.888889,4831119.928889,5641453.795556,1341.977758,576.077639,714.161875,556.448715,4701.480138,699.904167
575.278715,4062195.768889,0,25,0,3430886.684444,0.422342,0.833322,96.409627,730,550.968681,954,570.237049,570.225069,730,570.259028,1212.317472,730,716.211667,716.189653,716.223681,3447161.173333,4027202.560000,3477114.311111,4008189.724444,1212.317472,575.278715,714.315278,557.460382,3360.441205,700.664444
576.890417,1668684.942222,0,28,0,1443630.222222,0.421657,0.929137,96.505668,730,551.169583,953,569.201319,569.126771,730,569.103472,1212.317472,730,718.259097,718.356944,718.333611,1493805.084444,1745282.702222,1428244.337778,1686661.120000,1212.317472,576.890417,714.413819,558.274688,1416.841323,700.971250
577.431806,1669478.684444,0,28,0,1471775.288889,0.418758,0.929133,94.622977,730,551.820208,921,569.918854,569.928229,730,569.864097,1199.344356,730,718.355833,718.410625,718.346458,1465421.653333,1712216.035556,1428844.231111,1719639.751111,1199.344356,577.431806,714.509861,558.989375,1417.037432,701.145000
577.743681,1658549.902222,0,28,0,1462541.368889,0.418485,0.929876,94.661997,730,551.902535,893,570.543854,570.581111,730,570.516597,1199.344356,730,718.445556,718.472778,718.408264,1437514.666667,1679691.093333,1419421.582222,1708934.115556,1199.344356,577.743681,714.601597,559.468229,1401.993007,701.269792
577.830625,1619102.577778,0,28,0,1606704.497778,0.418289,0.929873,94.689922,730,551.961493,846,570.819826,571.231979,730,570.911806,1199.344356,730,718.648403,718.556458,718.236250,1326987.520000,1550594.417778,1385616.355556,1877445.546667,1199.344356,577.830625,714.689028,559.770937,1401.984000,701.359167
577.649514,1495653.404444,0,28,0,1766389.617778,0.420706,0.929872,96.639792,730,551.450139,795,571.013785,571.722778,730,571.026389,1212.317472,730,718.757153,718.744514,718.048125,1272293.404444,1486714.453333,1279943.111111,2064081.493333,1212.317472,577.649514,714.770486,559.791563,1401.791526,701.399653
577.436701,1295090.631111,0,25,0,2067449.173333,0.424313,0.929125,100.409826,730,551.086007,652,570.891840,572.096458,730,570.746736,1246.432316,730,718.899722,719.044792,717.695069,1189068.515556,1389465.600000,1108304.853333,2415882.240000,1246.432316,577.436701,714.842500,559.710729,1416.788543,701.379236
571.200000,658696.604444,0,12,0,1372116.195556,0.428269,0.927161,99.960972,730,534.099757,331,569.628715,571.117257,730,569.363507,1108.799605,730,720.082014,720.347222,718.593472,650869.048889,760557.653333,563698.524444,1603354.026667,1108.799605,571.200000,714.855486,554.887257,839.613393,701.316597
0,0,0,23,0,0,0.473418,0.904706,99.958932,0,537.843229,0,0,0,0,0,1032.769975,0,554.887257,554.887257,554.887257,0,0,0,0,1032.769975,561.200000,714.767153,553.525417,0,701.936667
0,0,0,23,0,0,0.475949,0.845383,99.996962,0,536.761875,0,0,0,0,0,1023.304138,0,553.525417,553.525417,553.525417,0,0,0,0,1023.304138,561.200000,714.672986,552.558819,0,701.819931
0,0,0,23,0,0,0.480223,0.786607,100.022049,0,534.425799,0,0,0,0,0,1004.774400,0,552.558819,552.558819,552.558819,0,0,0,0,1004.774400,561.200000,714.572014,551.549062,0,701.601319
0,0,0,23,0,0,0.483779,0.728905,100.059340,0,532.332708,0,0,0,0,0,989.534657,0,551.549062,551.549062,551.549062,0,0,0,0,989.534657,561.200000,714.463472,550.545903,0,701.386597
0,0,0,23,0,0,0.486987,0.672088,100.089036,0,530.971701,0,0,0,0,0,978.589630,0,550.545903,550.545903,550.545903,0,0,0,0,978.589630,561.200000,714.346250,549.628403,0,701.207778
0,0,0,23,0,0,0.488549,0.615904,100.021207,0,529.642222,0,0,0,0,0,970.409798,0,549.628403,549.628403,549.628403,0,0,0,0,970.409798,561.200000,714.219028,548.770799,0,701.016111
0,0,0,23,0,0,0.489776,0.560196,100.027665,0,529.301667,0,0,0,0,0,968.057758,0,548.770799,548.770799,548.770799,0,0,0,0,968.057758,561.200000,714.080208,548.044757,0,700.873403
0,0,0,23,0,0,0.490635,0.504624,100.016137,0,529.223194,0,0,0,0,0,967.543704,0,548.044757,548.044757,548.044757,0,0,0,0,967.543704,561.200000,713.927639,547.437188,0,700.733889
0,0,0,23,0,0,0.491592,0.449083,100.016424,0,529.128333,0,0,0,0,0,967.051694,0,547.437188,547.437188,547.437188,0,0,0,0,967.051694,561.200000,713.758542,546.918437,0,700.579097
0,0,0,23,0,0,0.492666,0.393571,100.027812,0,529.015660,0,0,0,0,0,966.568217,0,546.918437,546.918437,546.918437,0,0,0,0,966.568217,561.200000,713.569167,546.467569,0,700.405972
0,0,0,23,0,0,0.442534,0.338088,100.028030,0,523.970903,420,0,0,0,0,1036.880751,0,546.467569,546.467569,546.467569,0,0,0,0,1036.880751,561.200000,713.353403,545.747708,0,699.702569
560.764497,1607922.631111,0,24,11,700922.168889,0.440595,0.263922,99.986072,630.750451,525.949375,667.000017,560.058715,560.005243,630.750451,560.711267,1055.560454,630.750451,616.312361,615.659792,616.365833,739796.124444,863630.577778,1377365.475556,818249.528889,1055.560454,560.764497,713.281840,545.323993,913.834114,699.373281
570.150347,5561171.626667,0,11,0,3043684.977778,0.435884,0.262990,100.194306,730,558.951910,817,559.632049,559.505903,730,560.737292,1323.293235,730,715.527431,714.422153,715.653611,3191654.684444,3725834.524444,4763855.644444,3553099.662222,1323.293235,570.150347,713.614306,546.889479,3566.695980,698.753958
572.555417,5638159.928889,0,11,0,4125375.715556,0.427318,0.362643,97.951068,730,562.004896,885,561.815799,561.920556,730,562.361007,1341.454696,730,715.073681,714.528472,714.968958,3971200.284444,4636397.511111,4829236.906667,4816398.222222,1341.454696,572.555417,713.732569,549.173646,4191.932049,699.039792
575.364757,5641043.057778,0,11,0,4740468.906667,0.422599,0.492051,94.105660,730,566.543819,925,564.323194,564.401597,730,564.454444,1341.931931,730,714.850486,714.719236,714.772014,4608740.977778,5381567.146667,4830954.951111,5535383.893333,1341.931931,575.364757,713.812153,552.507708,4599.442963,699.337986
577.971146,5643267.413333,0,11,0,4831030.044444,0.419456,0.641501,92.232075,730,568.965417,957,567.508750,567.508576,730,567.508993,1342.155852,730,714.998958,714.998750,714.999167,4831350.328889,5642787.840000,4831761.066667,5642412.942222,1342.155852,577.971146,713.919097,557.405833,4702.352119,699.725972
576.485937,4977709.511111,0,25,0,4204970.666667,0.415044,0.795992,90.554488,730,554.014826,967,571.640313,571.628750,730,571.663021,1183.469274,730,715.765556,715.742778,715.777083,4223619.128889,4934634.382222,4260487.680000,4912846.506667,1183.469274,576.485937,714.105417,558.995833,4118.108602,700.599028
579.701840,1625324.088889,0,28,0,1405631.288889,0.411258,0.930797,88.791910,730,556.105764,966,570.591007,570.501632,730,570.479167,1180.241146,730,718.404861,718.516667,718.494167,1465168.782222,1712004.977778,1390985.528889,1642437.120000,1180.241146,579.701840,714.221736,560.876111,1383.268346,701.081111
581.410486,1621598.720000,0,28,0,1428576.142222,0.407787,0.930964,86.957023,730,558.438993,954,572.300174,572.290590,730,572.228854,1180.078696,730,718.575972,718.647292,718.585486,1435000.035556,1676968.675556,1387619.271111,1669461.760000,1180.078696,581.410486,714.338542,562.867431,1380.008138,701.357014
582.170833,1630308.266667,0,28,0,1436336.213333,0.407320,0.930965,87.023394,730,558.577674,925,574.135243,574.159757,730,574.098229,1180.078696,730,718.732222,718.769236,718.707708,1419692.515556,1659305.671111,1394882.560000,1678758.400000,1180.078696,582.170833,714.456389,564.169792,1380.103427,701.570972
581.562743,1594985.102222,0,28,0,1583749.831111,0.409972,0.930959,88.973715,730,556.486146,875,575.171389,575.580521,730,575.267986,1180.241146,730,718.998403,718.901806,718.589306,1302116.124444,1522020.266667,1364538.880000,1851216.782222,1180.241146,581.562743,714.571528,564.255903,1380.061709,701.667292
580.765000,1472495.502222,0,28,0,1743615.431111,0.412599,0.930949,90.899844,730,554.735069,796,575.163264,575.866701,730,575.184062,1183.469274,730,719.092639,719.071806,718.389236,1246967.324444,1457566.293333,1259739.448889,2038092.800000,1183.469274,580.765000,714.678194,563.709444,1380.042904,701.708125
579.061215,1263886.364444,0,25,0,2027711.573333,0.421980,0.930765,98.648359,730,551.139028,645,574.491493,575.689583,730,574.364722,1228.326716,730,719.217917,719.344722,718.019861,1151886.791111,1346377.528889,1081311.857778,2370081.280000,1228.326716,579.061215,714.770486,562.179757,1383.429215,701.591875
571.200000,640183.608889,0,12,0,1340346.880000,0.430418,0.928186,99.975938,730,533.254792,322,571.887014,573.372847,730,571.642083,1098.181926,730,720.292778,720.537639,718.806875,627251.768889,733083.804444,547763.164444,1566494.720000,1098.181926,571.200000,714.788958,556.379097,816.600573,701.354236
0,0,0,23,0,0,0.475809,0.905205,99.997005,0,536.775208,0,0,0,0,0,1023.368691,0,556.379097,556.379097,556.379097,0,0,0,0,1023.368691,561.200000,714.700625,554.488090,0,701.843611
0,0,0,23,0,0,0.480046,0.846425,100.022023,0,534.442500,0,0,0,0,0,1004.857916,0,554.488090,554.488090,554.488090,0,0,0,0,1004.857916,561.200000,714.606319,552.910799,0,701.630972
0,0,0,23,0,0,0.483559,0.788719,100.059280,0,532.353576,0,0,0,0,0,989.638716,0,552.910799,552.910799,552.910799,0,0,0,0,989.638716,561.200000,714.505347,551.527014,0,701.423194
0,0,0,23,0,0,0.485273,0.731894,100.071597,0,531.417153,0,0,0,0,0,983.318281,0,551.527014,551.527014,551.527014,0,0,0,0,983.318281,561.200000,714.397083,550.400486,0,701.272083
0,0,0,23,0,0,0.487376,0.675437,100.089601,0,530.935590,0,0,0,0,0,978.406795,0,550.400486,550.400486,550.400486,0,0,0,0,978.406795,561.200000,714.280417,549.489167,0,701.144306
0,0,0,23,0,0,0.488091,0.619265,100.090642,0,530.869375,0,0,0,0,0,978.070993,0,549.489167,549.489167,549.489167,0,0,0,0,978.070993,561.200000,714.154167,548.764722,0,701.027639
0,0,0,23,0,0,0.489546,0.563112,100.000182,0,530.292569,0,0,0,0,0,973.241995,0,548.764722,548.764722,548.764722,0,0,0,0,973.241995,561.200000,714.016389,548.129861,0,700.877431
0,0,0,23,0,0,0.490402,0.507239,100.000191,0,530.213854,0,0,0,0,0,972.827970,0,548.129861,548.129861,548.129861,0,0,0,0,972.827970,561.200000,713.865139,547.598819,0,700.738819
0,0,0,23,0,0,0.491509,0.451391,100.021328,0,529.355660,0,0,0,0,0,968.939694,0,547.598819,547.598819,547.598819,0,0,0,0,968.939694,561.200000,713.697292,547.082708,0,700.533819
0,0,0,23,0,0,0.492432,0.395770,100.000200,0,530.028299,0,0,0,0,0,971.851457,0,547.082708,547.082708,547.082708,0,0,0,0,971.851457,561.200000,713.509306,546.690660,0,700.411944
0,0,0,23,0,0,0.441421,0.339980,100.004288,0,524.349306,254,0,0,0,0,1041.612010,0,546.690660,546.690660,546.690660,0,0,0,0,1041.612010,561.200000,713.294792,545.976701,0,699.663611
561.138613,118176.515556,0,24,11,49871.355556,0.439283,0.277438,100.002459,569.248438,527.031632,447.999983,561.018963,561.012602,569.248438,561.091556,1062.989047,569.248438,554.184926,554.112333,554.191287,52974.653333,61842.466667,101230.764444,58219.684444,1062.989047,561.138613,713.057229,545.529306,66.177407,699.531593
