Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
566.217361,1035741.724444,0,12,0,523804.622222,0.483055,0.222455,99.924392,730,537.117222,194,555.871493,555.809861,730,556.885000,1041.354983,730,719.629375,718.615833,719.690972,540605.795556,631100.444444,887224.817778,611486.862222,1041.354983,566.217361,713.110903,545.514549,632.869175,699.295764
563.712188,4197107.768889,0,11,0,2986139.022222,0.428810,0.193731,99.998090,730,534.071146,668,559.586493,559.783229,730,560.279757,1134.435951,730,715.928056,715.234792,715.731319,2769831.822222,3233490.488889,3595273.386667,3486006.613333,1134.435951,563.712188,713.561111,545.336285,3032.390163,699.209792
565.073021,2303150.080000,0,11,0,1795207.395556,0.426027,0.277913,97.589271,730,536.635035,401,558.185556,558.333924,730,558.563889,1127.125254,730,717.150764,716.772431,717.002361,1687753.386667,1970252.515556,1972919.324444,2095692.515556,1127.125254,565.073021,713.826597,545.337986,1769.193086,699.553403
0,0,0,1,0,0,0,0.300258,0,0,537.500000,17,0,0,0,0,0,0,545.337986,545.337986,545.337986,0,0,0,0,0,561.200000,713.611181,545.257882,0,700
564.350347,1169485.155556,0,31,11,984067.626667,0.209744,0.283573,45.874019,645.600000,539.908941,419,559.917240,559.924670,645.600000,559.946615,1138.507338,645.600000,631.029045,630.999705,631.021615,978123.022222,1141850.737778,1001795.057778,1148790.328889,1138.507338,564.350347,713.584271,545.520764,961.146153,699.979375
0,0,0,1,0,0,0,0.282179,0,0,537.500000,92,0,0,0,0,0,0,545.606806,545.606806,545.606806,0,0,0,0,0,561.200000,713.444306,545.528576,0,700
0,0,0,8,23,0,0.225574,0.265477,43.447235,0,545.457188,0,0,0,0,0,1098.697995,0,545.609653,545.609653,545.609653,0,0,0,0,1098.697995,561.200000,713.261701,546.000347,0,700.955521
565.018559,1804857.173333,0,24,11,1587257.742222,0.418416,0.202652,92.054175,662.783698,546.492830,534,560.874427,560.891267,662.783698,560.850712,1144.559723,662.783698,648.539063,648.562778,648.522222,1569992.533333,1832968.533333,1545914.168889,1853125.831111,1144.559723,565.018559,713.300851,546.919514,1525.264277,700.082743
567.615625,2973912.462222,0,11,0,2921615.360000,0.419103,0.228378,91.724271,730,542.506979,555,560.628958,561.071007,730,560.718194,1114.405847,730,716.342292,716.252986,715.900208,2459103.573333,2871032.604444,2547222.471111,3411020.515556,1114.405847,567.615625,713.820764,547.211632,2571.101551,699.713542
567.508611,1983841.564444,0,11,0,2311259.022222,0.421023,0.290968,93.789193,730,540.800556,437,559.951806,560.695833,730,559.947257,1118.810785,730,717.259792,717.264375,716.515764,1702463.288889,1987678.435556,1699176.960000,2698466.417778,1118.810785,567.508611,714.056806,547.348333,1852.774084,699.959514
700,741826.702222,0,13,0,1175740.302222,0.429148,0.317901,99.643915,730,533.933542,267,525.700521,524.009688,730,522.454340,1133.120316,730,713.998264,717.244444,715.689097,2141440.284444,2493842.488889,636999.964444,1369223.964444,1133.120316,700,712.466389,512.297743,0,698.883333
0,0,0,1,0,0,0,0,0,0,537.500000,49,0,0,0,0,0,0,512.297743,512.297743,512.297743,0,0,0,0,0,561.200000,710.828750,512.242778,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,512.242778,512.242778,512.242778,0,0,0,0,0,561.200000,709.895347,512.187604,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,512.187604,512.187604,512.187604,0,0,0,0,0,561.200000,708.961875,512.132292,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,512.132292,512.132292,512.132292,0,0,0,0,0,561.200000,708.026944,512.076806,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,512.076806,512.076806,512.076806,0,0,0,0,0,561.200000,707.091875,512.021181,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,512.021181,512.021181,512.021181,0,0,0,0,0,561.200000,706.156736,511.965451,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,511.965451,511.965451,511.965451,0,0,0,0,0,561.200000,705.221528,511.909618,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,511.909618,511.909618,511.909618,0,0,0,0,0,561.200000,704.287639,511.853785,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,511.853785,511.853785,511.853785,0,0,0,0,0,561.200000,703.353611,511.797813,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,511.797813,511.797813,511.797813,0,0,0,0,0,561.200000,702.420833,511.741910,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,511.741910,511.741910,511.741910,0,0,0,0,0,561.200000,701.490764,511.686076,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,213,0,0,0,0,0,0,511.686076,511.686076,511.686076,0,0,0,0,0,561.200000,700.564653,511.630486,0,700
561.621345,146728.088889,0,2,32,63052.857778,0,0,0,572.489162,537.500011,457.000009,558.830063,558.791960,572.489162,558.917556,79.570928,572.489162,525.286168,525.198672,525.324271,78482.444444,91409.377778,125978.097778,73438.364444,74.281294,561.621345,699.744414,511.586953,86.548840,699.057995
543.298715,3685909.902222,0,32,11,2028158.435556,0.244817,0.026568,54.492652,730,529.779688,647,528.463385,528.294635,730,529.635347,1145.511822,730,714.201771,713.029826,714.370521,2148973.155556,2503115.164444,3164423.111111,2362392.391111,1145.502499,543.298715,707.841215,513.749167,2375.393738,691.397604
545.839687,1941805.937778,0,11,0,1373745.493333,0.444881,0.077889,100.036215,730,526.136354,381,528.353750,528.428507,730,528.958958,1114.877156,730,715.625694,715.020486,715.550903,1336087.324444,1556408.177778,1666929.351111,1600276.053333,1114.877156,545.839687,709.818681,515.113646,1416.247309,693.844653
545.518368,2843470.791111,0,11,0,2229206.044444,0.441694,0.083665,99.922830,730,528.061771,541,530.767917,530.841806,730,531.108194,1123.995180,730,714.345764,714.005486,714.271875,2173293.937778,2531864.177778,2440769.991111,2597001.102222,1123.995180,545.518368,710.868125,516.306285,2214.537798,694.582153
549.273264,2175963.022222,0,11,0,1836246.471111,0.437877,0.128261,99.010243,730,530.227778,439,531.481215,531.394792,730,531.442396,1125.837511,730,714.825069,714.863889,714.911528,1893559.466667,2206154.382222,1867646.008889,2139380.053333,1125.837511,549.273264,711.443958,517.628785,1811.527111,695.461389
0,0,0,1,0,0,0,0.152870,0,0,537.500000,787,0,0,0,0,0,0,517.628785,517.628785,517.628785,0,0,0,0,0,561.200000,711.097986,517.564549,0,700
279.202057,1026042.382222,1,31,32,888159.431111,0,0.178981,0,324.506823,537.500009,784.999983,275.672352,275.621137,324.506823,275.614436,595.567664,324.506823,567.466380,567.524297,567.517595,948121.457778,1104777.173333,880551.111111,1034907.733333,595.397847,558.219193,711.216580,519.081615,879.368691,698.238628
279.212604,1093855.857778,1,31,32,962520.817778,0,0.243276,0,325.331962,537.499991,809,275.816623,275.793429,325.331962,275.773403,595.050153,325.331962,569.981832,570.025043,570.005026,990821.760000,1154674.560000,938633.457778,1121693.440000,595.050074,558.380538,711.338142,520.923446,936.173274,698.308628
553.359609,3073577.600000,11,31,32,2703392.640000,0.216947,0.307324,49.070495,686.360729,534.568950,786.999983,545.003290,544.979089,686.360729,544.922778,1157.973195,686.360729,663.679280,663.759800,663.703498,2732353.706667,3184798.008889,2636933.048889,3151042.133333,1157.973096,553.359609,711.570295,523.110477,2613.727131,696.289549
550.242465,3704327.680000,0,11,0,3632176.071111,0.436862,0.396124,99.011181,730,530.698507,742,539.833785,540.290451,730,539.888750,1124.597965,730,713.932569,713.877639,713.475972,3119547.164444,3636368.213333,3177847.751111,4233925.404444,1124.597965,550.242465,711.944375,525.108646,3215.172583,695.975972
550.946979,2928693.760000,0,11,0,3363637.760000,0.438136,0.489970,99.476467,730,529.755868,667,540.493438,541.295451,730,540.446354,1116.139931,730,714.615208,714.662292,713.813194,2554196.764444,2977625.884444,2512222.720000,3921254.684444,1116.139931,550.946979,712.146597,526.411736,2729.881600,696.310000
551.515139,1719285.760000,0,11,0,2643999.857778,0.439529,0.560379,99.687682,730,529.028924,513,540.441736,541.797431,730,540.216701,1105.992770,730,715.970000,716.195069,714.614306,1608353.280000,1875148.231111,1474666.808889,3082589.013333,1105.992770,551.515139,712.313611,527.593993,1854.728533,696.664028
0,0,0,23,0,0,0.486461,0.588233,99.995365,0,534.975694,0,0,0,0,0,1021.549195,0,527.593993,527.593993,527.593993,0,0,0,0,1021.549195,561.200000,712.182569,529.601146,0,699.405625
0,0,0,23,0,0,0.489331,0.529574,100.021007,0,532.416840,0,0,0,0,0,1004.885096,0,529.601146,529.601146,529.601146,0,0,0,0,1004.885096,561.200000,712.038194,530.970417,0,699.129931
0,0,0,23,0,0,0.490401,0.471884,100.032231,0,531.123229,0,0,0,0,0,998.271210,0,530.970417,530.970417,530.970417,0,0,0,0,998.271210,561.200000,711.878125,531.986806,0,698.905972
0,0,0,23,0,0,0.491243,0.414579,100.044809,0,529.837257,0,0,0,0,0,992.413709,0,531.986806,531.986806,531.986806,0,0,0,0,992.413709,561.200000,711.698611,532.736458,0,698.663819
0,0,0,23,0,0,0.491807,0.357616,100.055920,0,528.621806,0,0,0,0,0,987.667674,0,532.736458,532.736458,532.736458,0,0,0,0,987.667674,561.200000,711.494514,533.287778,0,698.407222
0,0,0,23,0,0,0.491633,0.300931,100.053142,0,528.327674,0,0,0,0,0,988.816830,0,533.287778,533.287778,533.287778,0,0,0,0,988.816830,561.200000,711.258472,533.745625,0,698.179028
0,0,0,23,0,0,0.492714,0.244182,100.061840,0,527.505382,0,0,0,0,0,985.507793,0,533.745625,533.745625,533.745625,0,0,0,0,985.507793,561.200000,710.978403,534.092153,0,697.887153
0,0,0,23,0,0,0.492997,0.187627,100.067726,0,526.477292,0,0,0,0,0,983.342933,0,534.092153,534.092153,534.092153,0,0,0,0,983.342933,561.200000,710.634236,534.335903,0,697.527569
0,0,0,23,0,0,0.492678,0.131202,100.060530,0,525.944340,0,0,0,0,0,985.326696,0,534.335903,534.335903,534.335903,0,0,0,0,985.326696,561.200000,710.188819,534.522674,0,697.120208
0,0,0,23,0,0,0.492251,0.074666,100.059514,0,525.219375,0,0,0,0,0,988.065264,0,534.522674,534.522674,534.522674,0,0,0,0,988.065264,561.200000,709.555417,534.651181,0,696.568889
0,0,0,16,0,0,0,0.017978,0,0,537.500000,0,0,0,0,0,313.111605,0,534.651181,534.651181,534.651181,0,0,0,0,313.111605,561.200000,708.696528,534.801354,0,699.160278
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,534.801354,534.801354,534.801354,0,0,0,0,0,561.200000,707.759167,534.743021,0,700
560.929245,369462.613333,0,2,32,157669.991111,0,0,0,585.124939,537.500009,491.000013,559.258767,559.224375,585.124939,559.471502,168.633383,585.124939,560.602118,560.389384,560.636502,174644.373333,203729.084444,316717.511111,183927.840000,168.564820,560.929245,707.063385,534.704800,210.310993,699.010399
466.027014,820442.311111,0,3,1,415725.084444,0,0.000677,0,610.060972,537.500009,191.999996,455.998889,455.935417,610.060972,456.874931,430.796049,610.060972,688.828993,687.952951,688.892465,431435.875556,503288.568889,703310.720000,484961.244444,0,558.232188,706.899505,534.725078,0,697.023898
561.200000,645496.035556,0,31,32,454865.031111,0,0.000471,0,612.380729,537.499983,384.000009,557.164670,557.193524,612.380729,557.343229,372.512199,612.380729,589.926962,589.748403,589.898108,437665.422222,510552.924444,553343.822222,530616.888889,372.282707,561.200000,706.628819,534.753212,468.518281,699.120990
558.291398,3082364.302222,0,32,11,2409873.102222,0.350134,0.041912,80.076519,729.999991,532.948238,537.999983,549.705894,549.838464,729.999991,550.086866,1135.945481,729.999991,715.669861,715.288898,715.537300,2292977.208889,2674966.044444,2642198.222222,2811335.928889,1135.889402,558.291398,712.066762,535.669965,2380.185047,697.203967
558.022674,3943541.475556,0,11,0,3328762.880000,0.433089,0.093910,99.299653,730,532.280104,693,551.010556,551.037639,730,551.081076,1122.151427,730,714.701667,714.631111,714.674583,3296957.155556,3846287.928889,3380320.711111,3883393.137778,1122.151427,558.022674,712.871389,536.016597,3242.561738,697.886389
0,0,0,1,0,0,0,0.189195,0,0,537.500000,276,0,0,0,0,0,0,536.016597,536.016597,536.016597,0,0,0,0,0,561.200000,712.569167,535.947083,0,700
561.200000,0,0,31,24,0,0.239438,0.172407,52.269327,561.200000,537.164427,157,561.200000,561.200000,561.200000,561.200000,1130.993067,561.200000,536.191858,536.191858,536.191858,0,0,0,0,1130.993067,561.200000,712.316493,536.635799,0,699.438542
558.412682,3818082.133333,0,24,11,3356293.120000,0.434785,0.117383,99.640935,711.485773,532.947839,759.000017,553.515182,553.531120,711.485773,553.466780,1125.092148,711.485773,694.961363,695.009766,694.945460,3335371.377778,3891446.044444,3272490.951111,3915855.928889,1125.092148,558.412682,712.676545,537.142018,3229.273442,698.066484
0,0,0,23,0,0,0.481409,0.218703,104.720781,0,536.029514,0,0,0,0,0,1081.586726,0,537.158264,537.158264,537.158264,0,0,0,0,1081.586726,561.200000,712.432083,537.874826,0,699.659861
560.047483,1359780.266667,0,24,11,1337095.395556,0.435458,0.139262,99.927500,650.610365,538.271424,505,556.578385,556.822726,650.610365,556.631684,1153.434548,650.610365,632.284392,632.231094,632.040052,1120848.924444,1307857.777778,1165347.128889,1560183.893333,1153.434548,560.047483,712.489097,538.595174,1174.394943,698.933889
558.448819,2971855.928889,0,11,0,3419644.586667,0.437510,0.148161,99.750842,730,529.439653,641,552.960347,553.775972,730,552.972813,1091.999526,730,715.641458,715.629028,714.825833,2535001.315556,2957958.257778,2546911.857778,3990201.173333,1091.999526,558.448819,713.165694,538.580104,2755.559664,698.421806
507.500000,632291.840000,0,13,0,1043746.986667,0.967043,0.221169,81.154193,730,455.614653,224,546.137083,547.715312,730,546.280313,1133.120316,730,719.200069,719.056806,717.621806,505473.600000,589679.288889,542001.066667,1217622.471111,1133.120316,507.500000,714.021389,533.361493,0,609.145000
0,0,0,1,0,0,0,0,0,0,537.500000,188,0,0,0,0,0,0,533.361493,533.361493,533.361493,0,0,0,0,0,561.200000,712.283194,533.303681,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,533.303681,533.303681,533.303681,0,0,0,0,0,561.200000,711.343681,533.245729,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,533.245729,533.245729,533.245729,0,0,0,0,0,561.200000,710.404097,533.187674,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,533.187674,533.187674,533.187674,0,0,0,0,0,561.200000,709.464444,533.129514,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,533.129514,533.129514,533.129514,0,0,0,0,0,561.200000,708.526042,533.071389,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,533.071389,533.071389,533.071389,0,0,0,0,0,561.200000,707.587569,533.013125,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,533.013125,533.013125,533.013125,0,0,0,0,0,561.200000,706.650417,532.954896,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,532.954896,532.954896,532.954896,0,0,0,0,0,561.200000,705.713125,532.896528,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,532.896528,532.896528,532.896528,0,0,0,0,0,561.200000,704.775833,532.838056,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,532.838056,532.838056,532.838056,0,0,0,0,0,561.200000,703.839722,532.779618,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,532.779618,532.779618,532.779618,0,0,0,0,0,561.200000,702.904931,532.721146,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,289,0,0,0,0,0,0,532.721146,532.721146,532.721146,0,0,0,0,0,561.200000,701.974167,532.662951,0,700
560.240842,634618.808889,0,2,32,272844.355556,0,0,0,598.955955,537.499991,535.000017,557.751181,557.697135,598.955955,558.093108,266.120514,598.955955,573.857674,573.515729,573.911701,301294.542222,351421.582222,544096.320000,318238.080000,266.046321,560.240842,701.722101,532.651094,362.299575,697.511042
546.540104,25281.037778,0,3,0,9635.926667,0,0.002572,0,730,537.500000,19,537.882847,537.876806,730,538.749132,11.405058,730,724.882986,724.016736,724.889028,9694.494444,11307.502222,21674.713333,11239.190000,0,546.540104,702.443125,532.708160,0,695.758125
540.958542,665.162083,0,3,0,417.543993,0,0.002572,0,730,537.500000,3,535.388194,535.470451,730,535.645521,0.374496,730,727.320000,727.062639,727.237708,358.202847,417.800417,570.279375,487.014687,0,540.958542,701.549236,532.650729,0,697.764306
546.631250,8978.006667,0,3,0,6531.217222,0,0.002572,0,730,537.500000,12,537.254653,537.391181,730,537.545590,5.521901,730,725.396111,725.105139,725.259583,5623.390000,6558.980556,7697.360000,7617.847222,0,546.631250,700.657917,532.593438,0,694.832569
552.710069,113216.826667,0,3,0,94969.066667,0,0.002572,0,730,537.500000,48,540.487882,540.557500,730,540.591007,78.620262,730,722.105556,722.002431,722.035903,90721.440000,105814.791111,97067.653333,110769.102222,0,552.710069,699.769028,532.536250,0,691.601319
557.296970,2878607.431111,0,32,11,2439329.315556,0.343170,0.041803,77.377101,729.999983,532.564826,527.999991,547.838342,547.777760,729.999983,547.809410,1145.075595,729.999983,715.276979,715.305903,715.337569,2494286.293333,2909364.337778,2467917.333333,2845262.080000,1145.016909,557.296970,709.481493,533.498932,2398.120494,694.714097
0,0,0,23,0,0,0.473713,0.094177,98.778316,0,539.185903,0,0,0,0,0,1086.353067,0,533.560451,533.560451,533.560451,0,0,0,0,1086.353067,561.200000,709.454028,534.571840,0,697.251250
561.200017,316324.728889,0,27,6,278455.982222,0.435665,0.024790,58.237546,598.366163,553.360651,295.000009,558.374427,558.364045,598.366163,558.350061,784.444207,598.366163,574.767847,574.792205,574.778229,283984.355556,331296.320000,271150.826667,324846.933333,552.896711,561.200017,708.790747,535.496693,0,698.119045
0,0,0,1,0,0,0,0,0,0,537.500000,115,0,0,0,0,0,0,535.486840,535.486840,535.486840,0,0,0,0,0,561.200000,707.707153,535.429444,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,24,561.200000,561.200000,561.200000,561.200000,0,561.200000,535.429444,535.429444,535.429444,0,0,0,0,0,561.200000,706.782153,535.371979,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,123,561.200000,561.200000,561.200000,561.200000,0,561.200000,535.371979,535.371979,535.371979,0,0,0,0,0,561.200000,705.857014,535.314375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.314375,535.314375,535.314375,0,0,0,0,0,561.200000,704.931806,535.256667,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.256667,535.256667,535.256667,0,0,0,0,0,561.200000,704.006528,535.198819,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.198819,535.198819,535.198819,0,0,0,0,0,561.200000,703.079722,535.140799,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.140799,535.140799,535.140799,0,0,0,0,0,561.200000,702.152847,535.082639,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.082639,535.082639,535.082639,0,0,0,0,0,561.200000,701.225833,535.024375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.024375,535.024375,535.024375,0,0,0,0,0,561.200000,700.298750,534.966042,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,534.966042,534.966042,534.966042,0,0,0,0,0,561.200000,699.372917,534.907674,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,534.907674,534.907674,534.907674,0,0,0,0,0,561.200000,698.447014,534.849201,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,534.849201,534.849201,534.849201,0,0,0,0,0,561.200000,697.522361,534.790764,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,534.790764,534.790764,534.790764,0,0,0,0,0,561.200000,696.597639,534.732188,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,534.732188,534.732188,534.732188,0,0,0,0,0,561.200000,695.674167,534.673611,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,534.673611,534.673611,534.673611,0,0,0,0,0,561.200000,694.751944,534.615069,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,208,0,0,0,0,0,0,534.615069,534.615069,534.615069,0,0,0,0,0,561.200000,693.833750,534.556771,0,700
561.574067,169190.080000,0,2,32,71730.520000,0,0,0,573.002843,537.499987,462.999987,560.222057,560.199640,573.002843,560.321181,83.191694,573.002843,547.333763,547.234640,547.356181,82219.688889,95911.048889,145038.097778,83675.200000,83.132356,561.574067,693.057478,534.505760,96.882311,698.669861
555.509010,4207746.560000,0,32,11,2293173.475556,0.245126,0.034835,54.659870,730,529.936823,668,549.300625,549.233125,730,550.486389,1137.940859,730,715.564861,714.379097,715.632326,2351978.951111,2743701.333333,3606999.466667,2675102.435556,1137.929363,555.509010,707.056597,535.086528,2674.041916,692.421493
555.559028,4539251.768889,0,11,0,3232375.751111,0.441213,0.101230,99.937222,730,527.994340,751,550.166215,550.344757,730,550.875868,1109.980207,730,714.884306,714.174653,714.705764,3032934.684444,3538115.697778,3891126.044444,3770776.462222,1109.980207,555.559028,710.619236,535.144479,3291.151170,695.731389
556.978854,4798772.906667,0,11,0,3752614.400000,0.437833,0.199626,100.023238,730,533.193993,800,550.691701,550.857188,730,551.124583,1142.657264,730,714.452778,714.019931,714.287292,3542731.662222,4132853.191111,4113566.151111,4377696.711111,1142.657264,556.978854,711.643819,535.586319,3697.034114,696.559236
557.796563,4813930.951111,0,11,0,4069253.120000,0.434927,0.316140,99.746267,730,534.109444,830,551.464132,551.498750,730,551.539583,1146.232099,730,714.122153,714.046736,714.087569,4021270.755556,4691244.942222,4126435.555556,4747221.333333,1146.232099,557.796563,712.145625,536.162986,3958.999230,697.044236
559.235069,4913091.697778,0,11,0,4164783.217778,0.432579,0.445354,99.526476,730,537.933750,841,552.137326,552.096285,730,552.128785,1173.211022,730,714.025694,714.034236,714.066667,4223559.680000,4927429.973333,4211269.688889,4858857.813333,1173.211022,559.235069,712.428403,537.235486,4083.160810,697.278889
560.264097,2791204.408889,0,11,0,2413505.991111,0.429429,0.579132,97.113628,730,535.361424,518,551.673056,551.564965,730,551.541563,1127.547970,730,715.562431,715.693889,715.670556,2513537.991111,2932640.995556,2392314.026667,2815930.026667,1127.547970,560.264097,712.686458,538.028924,2372.159842,697.854097
561.200000,2529505.564444,0,11,0,2222426.880000,0.428821,0.631203,97.211892,730,535.577083,473,552.109722,552.083437,730,552.018854,1127.584237,730,715.919167,716.010069,715.945486,2244960.995556,2619423.573333,2167897.315556,2593130.666667,1127.584237,561.200000,712.897014,538.847986,2150.572089,698.153194
561.200000,2644265.244444,0,11,0,2320205.937778,0.430272,0.672345,99.227795,730,533.671111,494,552.951944,552.955069,730,552.893542,1131.259338,730,715.896042,715.954444,715.892917,2317440.142222,2704143.075556,2266125.226667,2707370.097778,1131.259338,561.200000,713.080486,539.404444,2237.716227,698.340694
561.200000,2459932.160000,0,11,0,2418916.408889,0.429963,0.717568,99.271337,730,533.790313,485,553.142292,553.579653,730,553.222917,1131.213669,730,716.262153,716.181528,715.824792,2042649.600000,2383589.262222,2108072.675556,2822658.844444,1131.213669,561.200000,713.235903,539.947535,2129.494598,698.497569
561.200000,1749451.946667,0,11,0,2040676.551111,0.431784,0.757459,99.991597,730,532.691528,404,552.894965,553.644097,730,552.880625,1125.236148,730,717.052569,717.066944,716.303472,1508116.622222,1759902.151111,1499161.600000,2381374.862222,1125.236148,561.200000,713.355556,540.259757,1636.313600,698.672986
561.200000,1475885.795556,0,11,0,2305744.640000,0.433396,0.773385,99.992318,730,531.664201,431,552.953611,554.247118,730,552.768403,1113.402548,730,717.306181,717.491389,716.012639,1368277.902222,1596750.791111,1264706.986667,2690754.275556,1113.402548,561.200000,713.456250,540.345104,1600.941827,698.783125
565.906771,189757.422222,0,12,0,445569.386667,0.484768,0.788250,100.044262,730,536.090556,148,549.178715,550.621181,730,548.828854,1030.842390,730,721.166389,721.516250,719.723958,200946.346667,234501.404444,162604.817778,519972.871111,1030.842390,565.906771,713.363333,541.137535,262.286578,699.491181
0,0,0,23,0,0,0.485965,0.741866,100.003490,0,534.845035,0,0,0,0,0,1010.204286,0,541.137535,541.137535,541.137535,0,0,0,0,1010.204286,561.200000,713.257153,541.916771,0,700.402569
0,0,0,23,0,0,0.488516,0.683856,100.023142,0,533.657569,0,0,0,0,0,1000.930212,0,541.916771,541.916771,541.916771,0,0,0,0,1000.930212,561.200000,713.142500,542.350208,0,700.234653
0,0,0,23,0,0,0.492221,0.626383,100.090425,0,531.528785,0,0,0,0,0,985.781886,0,542.350208,542.350208,542.350208,0,0,0,0,985.781886,561.200000,713.018056,542.454861,0,700.004028
0,0,0,23,0,0,0.492915,0.569789,100.075347,0,530.452917,0,0,0,0,0,980.545027,0,542.454861,542.454861,542.454861,0,0,0,0,980.545027,561.200000,712.882361,542.444375,0,699.824583
0,0,0,23,0,0,0.492804,0.513501,100.074826,0,530.271458,0,0,0,0,0,981.254795,0,542.444375,542.444375,542.444375,0,0,0,0,981.254795,561.200000,712.733403,542.428264,0,699.685069
0,0,0,23,0,0,0.494052,0.457172,100.085868,0,529.647083,0,0,0,0,0,977.476267,0,542.428264,542.428264,542.428264,0,0,0,0,977.476267,561.200000,712.568056,542.374688,0,699.513194
0,0,0,23,0,0,0.493900,0.401062,100.083203,0,529.407535,0,0,0,0,0,978.372188,0,542.374688,542.374688,542.374688,0,0,0,0,978.372188,561.200000,712.382708,542.311944,0,699.331806
0,0,0,23,0,0,0.494256,0.344903,100.095078,0,528.526806,0,0,0,0,0,975.741551,0,542.311944,542.311944,542.311944,0,0,0,0,975.741551,561.200000,712.171597,542.195521,0,699.088194
0,0,0,23,0,0,0.493829,0.288899,100.020981,0,527.431528,0,0,0,0,0,973.280553,0,542.195521,542.195521,542.195521,0,0,0,0,973.280553,561.200000,711.926528,542.011944,0,698.788333
0,0,0,23,0,0,0.493597,0.233042,100.098438,0,527.017465,0,0,0,0,0,975.333847,0,542.011944,542.011944,542.011944,0,0,0,0,975.333847,561.200000,711.634931,541.815625,0,698.492639
0,0,0,23,0,0,0.446011,0.177071,99.996936,0,522.020799,242,0,0,0,0,1040.667101,0,541.815625,541.815625,541.815625,0,0,0,0,1040.667101,561.200000,711.272986,541.380243,0,697.697014
560.540616,391944.782222,0,24,11,166511.786667,0.444304,0.109821,99.913992,585.725668,524.102960,497.999991,560.085425,560.062656,585.725668,560.310451,1059.719733,585.725668,566.986866,566.761840,567.009635,178252.213333,208029.066667,335842.595556,194327.413333,1059.719733,560.540616,710.905365,541.139280,220.639249,697.325260
558.470347,4566430.720000,0,11,0,2482946.560000,0.440022,0.067423,100.193099,730,527.819514,700,555.233924,555.202326,730,556.437604,1086.894064,730,715.849097,714.645417,715.880694,2513102.222222,2932900.408889,3912818.631111,2897707.520000,1086.894064,558.470347,712.507778,540.829236,2888.066212,697.942986
561.200000,4839509.902222,0,11,0,3440923.022222,0.434533,0.147253,100.111554,730,536.608785,776,555.677778,555.845139,730,556.369271,1151.911822,730,715.151458,714.460000,714.984097,3237824.568889,3778618.026667,4146882.560000,4015638.471111,1151.911822,561.200000,713.054861,541.088785,3509.379477,698.298125
0,0,0,1,0,0,0,0.253959,0,0,537.500000,821,0,0,0,0,0,0,541.088785,541.088785,541.088785,0,0,0,0,0,561.200000,712.809306,541.013125,0,700
280.906094,1150300.515556,1,31,32,972882.631111,0,0.287211,0,321.685859,537.500000,798,279.469601,279.478481,321.685859,279.487474,586.161580,321.685859,583.488464,583.470582,583.479575,960406.400000,1120844.160000,985646.293333,1135404.586667,586.163141,561.506094,712.906163,541.359392,946.263704,699.508490
562.870347,3686805.760000,11,31,32,3125870.791111,0.214231,0.365224,48.905642,688.840069,538.700608,816,558.218012,558.197474,688.840069,558.220069,1177.763753,688.840069,672.307283,672.305200,672.327804,3155919.715556,3683270.257778,3158949.191111,3648199.964444,1177.763753,562.870347,713.085312,541.940061,3060.632336,698.747743
565.424583,4776698.311111,0,11,0,4127574.471111,0.426683,0.476412,95.849688,730,546.890486,819,557.682569,557.568403,730,557.544410,1193.575427,730,714.466736,714.604931,714.580903,4296871.537778,5015001.315556,4092692.764444,4817409.706667,1193.575427,565.424583,713.315486,543.584028,4058.086084,698.549097
564.397986,4451601.066667,0,11,0,3906420.053333,0.422975,0.607754,93.437439,730,540.123958,763,558.724757,558.732153,730,558.665486,1118.478380,730,714.859306,714.918542,714.851875,3896044.373333,4547628.657778,3813775.644444,4559739.448889,1118.478380,564.397986,713.448889,544.282326,3766.380405,698.982292
564.540486,4246093.084444,0,11,0,3719652.977778,0.425229,0.729032,95.410339,730,538.537847,735,559.208576,559.238785,730,559.177500,1122.769936,730,715.073750,715.104861,715.043542,3679022.364444,4294515.484444,3637539.840000,4341943.751111,1122.769936,564.540486,713.564306,544.882604,3578.486835,699.134514
564.783264,3715965.440000,0,11,0,3640949.760000,0.424937,0.840800,95.467283,730,538.638924,682,559.265278,559.732500,730,559.369653,1122.855743,730,715.617361,715.512986,715.150069,3060864.284444,3573086.720000,3183260.444444,4250247.111111,1122.855743,564.783264,713.674792,545.729514,3205.360830,699.281042
571.200000,1390291.200000,0,28,0,1636077.084444,0.426203,0.934173,98.088368,730,549.669479,645,557.806424,558.477604,730,557.744236,1228.326716,730,717.923056,717.985278,717.251944,1224273.920000,1429233.351111,1190916.195556,1909977.742222,1228.326716,571.200000,713.754375,550.382743,1313.750677,699.608056
572.793299,1308930.844444,0,25,0,2072926.577778,0.427567,0.928226,100.156736,730,549.702917,481,562.164201,563.369826,730,561.963958,1246.432316,730,718.218542,718.418750,717.012917,1228475.875556,1434593.564444,1120868.053333,2420728.888889,1246.432316,572.793299,713.852500,553.287257,1434.514805,699.859306
571.200000,252979.502222,0,12,0,581981.866667,0.481073,0.927173,99.855104,730,538.269063,175,561.940035,563.362292,730,561.640521,1038.089877,730,721.347222,721.646736,719.925000,260616.408889,304403.768889,216589.351111,679763.271111,1038.089877,571.200000,713.796528,551.761181,343.651793,700.396458
0,0,0,23,0,0,0.481484,0.884357,99.995260,0,536.240208,0,0,0,0,0,1020.770686,0,551.761181,551.761181,551.761181,0,0,0,0,1020.770686,561.200000,713.706389,550.919167,0,700.889514
0,0,0,23,0,0,0.485819,0.825733,100.022778,0,533.904618,0,0,0,0,0,1002.168257,0,550.919167,550.919167,550.919167,0,0,0,0,1002.168257,561.200000,713.610000,549.979687,0,700.674792
0,0,0,23,0,0,0.489386,0.768186,100.060859,0,531.806285,0,0,0,0,0,986.907812,0,549.979687,549.979687,549.979687,0,0,0,0,986.907812,561.200000,713.506736,549.021979,0,700.463750
0,0,0,23,0,0,0.491143,0.711525,100.079800,0,530.857257,0,0,0,0,0,980.574973,0,549.021979,549.021979,549.021979,0,0,0,0,980.574973,561.200000,713.395833,548.194861,0,700.309514
0,0,0,23,0,0,0.493339,0.655232,100.098898,0,530.388472,0,0,0,0,0,975.635595,0,548.194861,548.194861,548.194861,0,0,0,0,975.635595,561.200000,713.276042,547.505278,0,700.179931
0,0,0,23,0,0,0.494796,0.599224,100.000226,0,529.814028,0,0,0,0,0,970.722291,0,547.505278,547.505278,547.505278,0,0,0,0,970.722291,561.200000,713.145972,546.900069,0,700.033889
0,0,0,23,0,0,0.494926,0.543501,100.000165,0,529.663437,0,0,0,0,0,971.111427,0,546.900069,546.900069,546.900069,0,0,0,0,971.111427,561.200000,713.004028,546.399410,0,699.901389
0,0,0,23,0,0,0.494574,0.487757,100.021293,0,528.645382,0,0,0,0,0,968.770923,0,546.399410,546.399410,546.399410,0,0,0,0,968.770923,561.200000,712.847431,545.910972,0,699.703819
0,0,0,23,0,0,0.494441,0.432151,100.021233,0,528.430000,0,0,0,0,0,969.569817,0,545.910972,545.910972,545.910972,0,0,0,0,969.569817,561.200000,712.673264,545.490590,0,699.541597
0,0,0,23,0,0,0.494292,0.376500,100.021172,0,528.189132,0,0,0,0,0,970.464079,0,545.490590,545.490590,545.490590,0,0,0,0,970.464079,561.200000,712.477083,545.122674,0,699.360069
0,0,0,23,0,0,0.444549,0.320798,100.092630,0,522.860937,316,0,0,0,0,1039.178430,0,545.122674,545.122674,545.122674,0,0,0,0,1039.178430,561.200000,712.251806,544.448403,0,698.615903
560.497674,919999.288889,0,24,11,394852.551111,0.442493,0.248821,99.984275,609.241059,524.920313,579,559.920799,559.878958,609.241059,560.365035,1057.756583,609.241059,593.665677,593.221441,593.707517,420455.964444,490790.862222,788154.808889,460904.462222,1057.756583,560.497674,712.124549,544.035330,519.915180,698.303802
563.786250,4900659.768889,0,11,0,2658963.911111,0.439354,0.226065,100.192561,730,540.048715,736,558.061111,557.993472,730,559.230035,1166.222538,730,715.845347,714.676389,715.912986,2728757.475556,3185191.822222,4198401.137778,3103723.804444,1166.222538,563.786250,712.897847,544.186667,3108.215467,698.311181
566.618299,5171396.835556,0,11,0,3670659.128889,0.434046,0.312169,100.124792,730,547.419688,811,558.984201,559.114340,730,559.638993,1230.627002,730,715.202500,714.547708,715.072361,3500084.053333,4085614.648889,4430257.208889,4284725.191111,1230.627002,566.618299,713.234306,545.130590,3761.593521,698.558681
569.463090,5447755.093333,0,11,0,4247510.755556,0.429822,0.426761,99.870069,730,554.534097,856,560.272257,560.386597,730,560.652153,1296.308148,730,714.858333,714.478472,714.744028,4076966.400000,4759309.653333,4666709.333333,4958397.440000,1296.308148,569.463090,713.409653,547.041424,4212.628543,698.685625
572.255174,5470547.626667,0,11,0,4627053.226667,0.425866,0.559795,95.949835,730,560.025313,885,562.408611,562.379549,730,562.414965,1301.562232,730,714.632778,714.626458,714.661875,4675069.440000,5458224.924444,4685624.035556,5402164.906667,1301.562232,572.255174,713.526944,550.225139,4536.371516,698.962014
575.930451,5635436.088889,0,11,0,4777137.493333,0.422721,0.708472,94.090799,730,566.432847,893,565.416458,565.386493,730,565.414688,1341.366677,730,714.808681,714.810486,714.838681,4828920.035556,5639071.288889,4825807.075556,5578600.675556,1341.366677,575.930451,713.649514,556.529618,4681.418904,699.276250
575.544792,3282102.044444,0,28,0,2833859.413333,0.420590,0.861990,94.363524,730,551.272778,886,569.894514,569.822569,730,569.801285,1199.344356,730,716.635069,716.728333,716.707014,2917929.813333,3408938.382222,2809362.773333,3310720.853333,1199.344356,575.544792,713.874167,557.584792,2778.266864,700.314931
577.014340,1651244.231111,0,25,0,1450279.395556,0.419873,0.929862,94.464722,730,551.486319,425,569.257361,569.252813,730,569.196736,1199.344356,730,718.327431,718.388056,718.332014,1453318.826667,1697995.235556,1413304.604444,1694443.946667,1199.344356,577.014340,714.000347,558.435278,1401.023210,700.638750
577.367465,1658594.275556,0,25,0,1453418.097778,0.419524,0.929850,94.514106,730,551.590521,476,570.037431,570.050799,730,569.999757,1199.344356,730,718.397847,718.435556,718.384514,1444472.035556,1687756.800000,1419513.173333,1698209.706667,1199.344356,577.367465,714.122222,559.005903,1401.266884,700.796736
577.256597,1618741.475556,0,28,0,1604238.080000,0.421866,0.929847,96.476380,730,551.108299,701,570.391701,570.797951,730,570.479896,1212.317472,730,718.614236,718.526042,718.207917,1329239.608889,1553176.888889,1385350.968889,1874504.391111,1212.317472,577.256597,714.237917,559.199792,1401.784099,700.877639
0,0,0,23,0,0,0.464998,0.929100,100.300017,0,542.602153,0,0,0,0,0,1086.353067,0,559.199792,559.199792,559.199792,0,0,0,0,1086.353067,561.200000,714.152292,557.794965,0,701.619444
564.630990,641280.995556,0,24,11,1000178.986667,0.426055,0.850684,100.232964,619.114844,545.159774,490.999983,564.368802,564.810243,619.114844,564.332934,1194.999822,619.114844,612.786927,612.822795,612.345486,575429.048889,672349.013333,548839.502222,1168639.928889,1194.999822,564.630990,714.113420,558.152899,689.519407,701.460608
566.613472,392402.880000,0,12,0,859850.737778,0.434022,0.831930,100.056866,730,530.952222,233,566.597396,568.054097,730,566.332639,1089.581906,730,720.868681,721.133472,719.411944,392258.382222,458294.080000,335861.475556,1004604.444444,1089.581906,566.613472,714.130556,554.210660,515.361501,700.294236
0,0,0,23,0,0,0.481473,0.794623,100.003168,0,535.258403,0,0,0,0,0,1012.264138,0,554.210660,554.210660,554.210660,0,0,0,0,1012.264138,561.200000,714.030764,553.027951,0,701.142431
0,0,0,23,0,0,0.483956,0.736490,100.022535,0,534.076910,0,0,0,0,0,1003.030598,0,553.027951,553.027951,553.027951,0,0,0,0,1003.030598,561.200000,713.923542,552.022500,0,700.981389
0,0,0,23,0,0,0.487578,0.678893,100.060373,0,531.974722,0,0,0,0,0,987.749215,0,552.022500,552.022500,552.022500,0,0,0,0,987.749215,561.200000,713.807778,551.021528,0,700.759306
0,0,0,23,0,0,0.490891,0.622181,100.097769,0,530.610035,0,0,0,0,0,976.783091,0,551.021528,551.021528,551.021528,0,0,0,0,976.783091,561.200000,713.682153,550.098611,0,700.573472
0,0,0,23,0,0,0.492375,0.566105,100.000200,0,530.033472,0,0,0,0,0,971.878637,0,550.098611,550.098611,550.098611,0,0,0,0,971.878637,561.200000,713.545139,549.300903,0,700.421042
0,0,0,23,0,0,0.493365,0.510314,100.021389,0,529.177569,0,0,0,0,0,968.024810,0,549.300903,549.300903,549.300903,0,0,0,0,968.024810,561.200000,713.394653,548.570694,0,700.233750
0,0,0,23,0,0,0.494313,0.454747,100.021415,0,529.087188,0,0,0,0,0,967.560059,0,548.570694,548.570694,548.570694,0,0,0,0,967.560059,561.200000,713.227986,547.950278,0,700.081319
0,0,0,23,0,0,0.495109,0.399208,100.027812,0,528.624167,0,0,0,0,0,965.787970,0,547.950278,547.950278,547.950278,0,0,0,0,965.787970,561.200000,713.041111,547.393854,0,699.893472
0,0,0,23,0,0,0.494947,0.343773,100.027726,0,528.360347,0,0,0,0,0,966.733195,0,547.393854,547.393854,547.393854,0,0,0,0,966.733195,561.200000,712.828681,546.905382,0,699.697569
0,0,0,23,0,0,0.494761,0.288285,100.027630,0,528.058056,0,0,0,0,0,967.817323,0,546.905382,546.905382,546.905382,0,0,0,0,967.817323,561.200000,712.582708,546.470486,0,699.472917
0,0,0,23,0,0,0.444771,0.232736,100.001597,0,522.402882,441,0,0,0,0,1034.867674,0,546.470486,546.470486,546.470486,0,0,0,0,1034.867674,561.200000,712.289167,545.735174,0,698.646736
560.648333,1667129.884444,0,24,11,724040.817778,0.442283,0.158584,100.005148,632.075451,524.984687,694,560.051181,559.990226,632.075451,560.715625,1057.563496,632.075451,617.628854,616.964410,617.689792,768978.204444,897696.568889,1428084.622222,845237.120000,1057.563496,560.648333,712.269757,545.311927,947.239901,698.409479
570.126458,5556239.360000,0,11,0,3005641.386667,0.439258,0.159300,100.192483,730,559.061215,817,559.610590,559.470208,730,560.732361,1322.119822,730,715.546250,714.424514,715.686667,3168976.782222,3699360.711111,4759631.360000,3508688.213333,1322.119822,570.126458,713.158681,546.671528,3545.635398,698.364444
571.940833,5637634.844444,0,11,0,4084589.795556,0.433623,0.257985,100.136328,730,560.352118,883,561.608681,561.692951,730,562.161146,1341.349768,730,715.062847,714.510417,714.978611,3961349.688889,4624828.017778,4828859.164444,4768709.688889,1341.349768,571.940833,713.460486,548.496181,4175.325867,698.785972
569.898819,5236734.293333,0,25,0,4082270.435556,0.428591,0.386583,100.025929,730,549.156632,922,563.220694,563.367535,730,563.626389,1245.809462,730,715.275486,714.869792,715.128681,3867618.702222,4515959.751111,4484914.062222,4766594.275556,1245.809462,569.898819,713.679306,549.357743,4033.135565,699.323750
574.339792,5639670.897778,0,11,0,4829242.026667,0.426776,0.513661,98.017700,730,562.261354,936,564.622326,564.622049,730,564.622326,1341.588701,730,714.735417,714.735417,714.735694,4829691.448889,5639639.040000,4829719.324444,5639113.955556,1341.588701,574.339792,713.764653,552.313646,4699.562035,699.315556
576.762674,5642114.844444,0,11,0,4830449.208889,0.424480,0.668064,96.121250,730,564.909097,943,567.331042,567.330451,730,567.330660,1342.087585,730,714.982569,714.982986,714.983194,4831515.306667,5642905.031111,4830838.328889,5641659.733333,1342.087585,576.762674,713.875694,556.901250,4701.855605,699.668611
575.599861,4234034.346667,0,25,0,3654516.053333,0.420175,0.822536,94.422014,730,551.396215,937,570.867431,570.802500,730,570.781111,1199.344356,730,716.033819,716.120139,716.098750,3748339.484444,4379194.311111,3624091.022222,4269579.946667,1199.344356,575.599861,714.075694,557.863958,3578.557946,700.502083
577.184306,1652582.400000,0,28,0,1450605.795556,0.419452,0.929847,94.524314,730,551.612049,903,569.519028,569.513681,730,569.458924,1199.344356,730,718.344931,718.405000,718.350278,1454191.928889,1699047.537778,1414423.040000,1694857.528889,1199.344356,577.184306,714.190208,558.656667,1401.802114,700.829375
577.512222,1659729.777778,0,28,0,1452881.351111,0.419134,0.929842,94.569549,730,551.707500,874,570.246285,570.256458,730,570.207743,1199.344356,730,718.410417,718.448889,718.400208,1446053.973333,1689630.720000,1420463.502222,1697608.106667,1199.344356,577.512222,714.300833,559.188021,1401.935644,700.974097
577.386736,1618938.880000,0,28,0,1604390.115556,0.421497,0.929839,96.528264,730,551.216840,825,570.562396,570.967813,730,570.650104,1212.317472,730,718.625625,718.537917,718.220208,1329630.008889,1553652.337778,1385502.720000,1874705.351111,1212.317472,577.386736,714.405972,559.354410,1402.026825,701.043403
577.189444,1509857.848889,0,28,0,1780958.293333,0.423067,0.929092,98.501076,730,550.781597,750,570.657708,571.353646,730,570.657222,1228.326716,730,718.696667,718.697153,718.000764,1292436.906667,1510209.848889,1292135.537778,2081046.186667,1228.326716,577.189444,714.504653,559.318333,1416.976119,701.087986
576.348229,1312082.773333,0,25,0,2091729.066667,0.428955,0.928170,100.375321,730,549.094444,595,570.481076,571.684028,730,570.330694,1222.207447,730,718.837222,718.987639,717.634306,1207353.742222,1410786.986667,1122882.488889,2444175.360000,1222.207447,576.348229,714.592778,558.689340,1435.290232,701.122778
567.052674,468554.951111,0,12,0,1009481.528889,0.434379,0.928524,100.032778,730,530.461528,264,568.060694,569.523924,730,567.794306,1079.542677,730,720.628611,720.895069,719.165417,467027.946667,545696.462222,401007.288889,1179523.626667,1079.542677,567.052674,714.579375,553.329132,609.381926,700.799097
0,0,0,23,0,0,0.480729,0.896424,100.022109,0,534.378229,0,0,0,0,0,1004.536810,0,553.329132,553.329132,553.329132,0,0,0,0,1004.536810,561.200000,714.490000,551.688542,0,701.516875
0,0,0,23,0,0,0.484217,0.838736,100.059453,0,532.291215,0,0,0,0,0,989.327960,0,551.688542,551.688542,551.688542,0,0,0,0,989.327960,561.200000,714.394722,550.293437,0,701.313958
0,0,0,23,0,0,0.485899,0.781931,100.072344,0,531.356979,0,0,0,0,0,983.022538,0,550.293437,550.293437,550.293437,0,0,0,0,983.022538,561.200000,714.292917,549.193576,0,701.168611
0,0,0,23,0,0,0.488643,0.725491,100.000174,0,530.375868,0,0,0,0,0,973.679723,0,549.193576,549.193576,549.193576,0,0,0,0,973.679723,561.200000,714.183472,548.268160,0,701.023958
0,0,0,23,0,0,0.489481,0.669592,100.021241,0,529.551667,0,0,0,0,0,969.945363,0,548.268160,548.268160,548.268160,0,0,0,0,969.945363,561.200000,714.065625,547.461840,0,700.863750
0,0,0,23,0,0,0.490655,0.613912,100.027708,0,529.214306,0,0,0,0,0,967.603042,0,547.461840,547.461840,547.461840,0,0,0,0,967.603042,561.200000,713.937917,546.789618,0,700.730694
0,0,0,23,0,0,0.491445,0.558367,100.016380,0,529.142882,0,0,0,0,0,967.127230,0,546.789618,546.789618,546.789618,0,0,0,0,967.127230,561.200000,713.798542,546.237153,0,700.602847
0,0,0,23,0,0,0.492318,0.502851,100.020660,0,529.055104,0,0,0,0,0,966.709017,0,546.237153,546.237153,546.237153,0,0,0,0,966.709017,561.200000,713.645347,545.771806,0,700.461875
0,0,0,23,0,0,0.493287,0.447359,100.024861,0,528.958611,0,0,0,0,0,966.244267,0,545.771806,545.771806,545.771806,0,0,0,0,966.244267,561.200000,713.475278,545.372014,0,700.306111
0,0,0,23,0,0,0.494369,0.391895,100.025095,0,528.852396,0,0,0,0,0,965.692049,0,545.372014,545.372014,545.372014,0,0,0,0,965.692049,561.200000,713.284444,545.022604,0,700.132500
0,0,0,23,0,0,0.443681,0.336464,100.005990,0,522.068993,435,0,0,0,0,1027.982143,0,545.022604,545.022604,545.022604,0,0,0,0,1027.982143,561.200000,713.066806,544.282986,0,699.323333
559.983038,1649952.426667,0,24,11,716689.351111,0.444276,0.263040,100.062747,631.926389,522.700990,696,559.463542,559.401997,631.926389,560.130642,1034.408257,631.926389,616.597951,615.930833,616.659479,761398.328889,888757.404444,1413513.955556,836570.026667,1034.408257,559.983038,713.006806,543.797934,937.577798,698.989514
569.619271,5565253.973333,0,11,0,3007303.680000,0.443393,0.264280,100.187752,730,560.480660,824,558.204097,558.048160,730,559.324271,1324.403990,730,715.410625,714.290417,715.566528,3187757.226667,3720893.724444,4767854.364444,3510260.053333,1324.403990,569.619271,713.394444,545.584757,3554.557788,698.413264
571.200000,5637417.528889,0,11,0,4100565.048889,0.439774,0.363280,100.192717,730,561.899826,891,560.628194,560.705451,730,561.165694,1341.397333,730,714.956528,714.419097,714.879306,3987756.373333,4655312.782222,4829030.400000,4787006.008889,1341.397333,571.200000,713.545486,547.986910,4188.815802,698.754167
573.249514,5640641.422222,0,11,0,4727488.284444,0.435287,0.492545,100.193906,730,561.342500,930,563.210174,563.306458,730,563.367326,1341.944731,730,714.776736,714.619583,714.680417,4567594.951111,5333089.848889,4831001.031111,5519780.408889,1341.944731,573.249514,713.649514,550.826493,4581.531180,699.085764
574.748819,5640643.128889,0,11,0,4829639.111111,0.430341,0.641118,100.106380,730,560.636493,938,565.967882,565.967743,730,565.967986,1341.685570,730,714.858611,714.858542,714.858750,4829895.111111,5640441.173333,4830068.053333,5640142.506667,1341.685570,574.748819,713.760486,554.475937,4700.340780,699.435069
573.806285,4973579.946667,0,25,0,4220764.728889,0.427139,0.795546,100.202769,730,549.893576,943,568.959618,568.948750,730,568.971979,1246.432316,730,715.516319,715.503958,715.527222,4238068.906667,4950527.431111,4257803.946667,4930314.240000,1246.432316,573.806285,713.929931,555.884479,4126.228227,700.073542
575.908611,1715389.297778,0,28,0,1481745.493333,0.424348,0.927147,98.328793,730,550.363542,934,567.798576,567.714062,730,567.694097,1228.326716,730,718.085903,718.190347,718.170417,1539441.351111,1798408.391111,1468376.888889,1731006.720000,1228.326716,575.908611,714.049792,557.030208,1456.890153,700.498611
576.392187,1692864.426667,0,28,0,1485253.404444,0.423964,0.928176,98.380373,730,550.488715,922,568.794132,568.787639,730,568.733576,1228.326716,730,718.236042,718.296667,718.242569,1489672.248889,1740403.057778,1448982.328889,1735240.391111,1228.326716,576.392187,714.165000,557.796354,1435.696672,700.675069
576.717535,1700094.862222,0,28,0,1486745.315556,0.423650,0.928172,98.422595,730,550.591146,890,569.497396,569.504201,730,569.457326,1228.326716,730,718.298958,718.339028,718.292153,1482108.586667,1731656.817778,1455095.040000,1737074.204444,1228.326716,576.717535,714.276111,558.310660,1435.785007,700.819514
576.842951,1657409.137778,0,28,0,1641755.022222,0.425356,0.928169,100.333012,730,550.643646,835,569.797014,570.201424,730,569.881979,1246.432316,730,718.513681,718.428681,718.109236,1363573.191111,1593218.986667,1418510.933333,1918250.808889,1246.432316,576.842951,714.381458,558.660729,1435.799704,700.894861
576.505868,1551987.200000,0,28,0,1829538.702222,0.427143,0.927125,100.348194,730,549.872361,756,570.071840,570.768889,730,570.067778,1234.521284,730,718.588889,718.592986,717.891875,1330781.155556,1554941.440000,1328252.728889,2137711.075556,1234.521284,576.505868,714.481458,558.573229,1456.844326,700.989653
575.204757,1319460.408889,0,25,0,2102432.853333,0.432634,0.927811,100.362257,730,547.155104,594,569.793646,571.004306,730,569.645069,1199.146114,730,718.779583,718.928125,717.568889,1212688.071111,1416948.053333,1129253.688889,2456557.511111,1199.146114,575.204757,714.567847,557.529618,1442.490627,701.055972
565.569896,457455.253333,0,12,0,985907.626667,0.437333,0.929851,100.296068,730,528.378542,261,566.922049,568.388889,730,566.654444,1065.024948,730,720.607569,720.875208,719.140764,456147.840000,532941.475556,391538.737778,1151887.644444,1065.024948,565.569896,714.550556,551.954062,595.078993,700.676667
0,0,0,23,0,0,0.483850,0.897887,100.059358,0,532.326042,0,0,0,0,0,989.501472,0,551.954062,551.954062,551.954062,0,0,0,0,989.501472,561.200000,714.461111,550.175104,0,701.374931
0,0,0,23,0,0,0.486938,0.841071,100.088967,0,530.976250,0,0,0,0,0,978.612780,0,550.175104,550.175104,550.175104,0,0,0,0,978.612780,561.200000,714.365833,548.818472,0,701.215833
0,0,0,23,0,0,0.488361,0.784886,100.021198,0,529.660521,0,0,0,0,0,970.503585,0,548.818472,548.818472,548.818472,0,0,0,0,970.503585,561.200000,714.263958,547.687431,0,701.046875
0,0,0,23,0,0,0.489419,0.729172,100.015773,0,529.344236,0,0,0,0,0,968.171062,0,547.687431,547.687431,547.687431,0,0,0,0,968.171062,561.200000,714.154583,546.817326,0,700.931319
0,0,0,23,0,0,0.490093,0.673594,100.019392,0,529.276076,0,0,0,0,0,967.849323,0,546.817326,546.817326,546.817326,0,0,0,0,967.849323,561.200000,714.036875,546.143438,0,700.821806
