Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.490823,0.618035,100.023446,0,529.202500,0,0,0,0,0,967.503328,0,546.143438,546.143438,546.143438,0,0,0,0,967.503328,561.200000,713.909375,545.603021,0,700.703542
0,0,0,23,0,0,0.491616,0.562496,100.023793,0,529.123819,0,0,0,0,0,967.096415,0,545.603021,545.603021,545.603021,0,0,0,0,967.096415,561.200000,713.770556,545.157500,0,700.575278
0,0,0,23,0,0,0.492487,0.506982,100.028429,0,529.036562,0,0,0,0,0,966.684286,0,545.157500,545.157500,545.157500,0,0,0,0,966.684286,561.200000,713.618056,544.781076,0,700.434861
0,0,0,23,0,0,0.493451,0.451492,100.034002,0,528.940000,0,0,0,0,0,966.231941,0,544.781076,544.781076,544.781076,0,0,0,0,966.231941,561.200000,713.448889,544.456285,0,700.279861
0,0,0,23,0,0,0.494528,0.396029,100.034358,0,528.834340,0,0,0,0,0,965.683516,0,544.456285,544.456285,544.456285,0,0,0,0,965.683516,561.200000,713.259236,544.171076,0,700.107222
0,0,0,23,0,0,0.443921,0.340599,100.073498,0,521.960312,386,0,0,0,0,1028.290528,0,544.171076,544.171076,544.171076,0,0,0,0,1028.290528,561.200000,713.043194,543.450521,0,699.258472
559.674410,1521599.431111,0,24,11,659674.097778,0.444480,0.267441,100.037053,628.706701,521.648819,680.000017,559.192135,559.132274,628.706701,559.828733,1028.903111,628.706701,612.816858,612.180260,612.876701,701693.653333,819018.524444,1303629.511111,769973.191111,1028.903111,559.674410,712.969497,542.957778,864.053096,698.904340
569.208125,5578338.986667,0,11,0,3010498.844444,0.444207,0.265099,100.189175,730,560.795486,829,557.439201,557.275486,730,558.561424,1327.593877,730,715.335347,714.213125,715.499097,3199456.995556,3734336.284444,4779337.955556,3513788.586667,1327.593877,569.208125,713.341458,544.844479,3562.906548,698.284236
571.200000,5637659.306667,0,11,0,4143617.706667,0.441215,0.364331,100.190816,730,562.093056,903,559.991562,560.054653,730,560.487813,1341.522489,730,714.852917,714.356667,714.789861,4050890.240000,4728777.102222,4829480.960000,4837021.582222,1341.522489,571.200000,713.485694,547.350590,4223.182696,698.636875
572.959271,5641157.973333,0,11,0,4802641.351111,0.436745,0.495286,100.196528,730,561.548403,946,562.675243,562.767812,730,562.784826,1342.125827,730,714.675347,714.565764,714.582778,4647338.951111,5425963.235556,4831652.977778,5607285.191111,1342.125827,572.959271,713.585625,550.336944,4631.779556,698.975417
574.577882,5641878.755556,0,11,0,4830921.955556,0.432602,0.646328,100.164340,730,561.066979,967,565.520208,565.520035,730,565.520243,1342.024217,730,714.816736,714.816736,714.816944,4831248.497778,5641833.244444,4831287.182222,5641452.088889,1342.024217,574.577882,713.701111,554.237465,4701.434627,699.337361
573.402049,4844162.844444,0,25,0,4113712.355556,0.429214,0.800794,100.196389,730,548.994757,979,568.670556,568.661632,730,568.683021,1234.521284,730,715.566875,715.554444,715.575833,4127607.466667,4821418.097778,4147079.111111,4805187.128889,1234.521284,573.402049,713.881806,555.412917,4019.657640,700.031042
575.263194,1699480.462222,0,28,0,1467867.591111,0.428435,0.927829,100.253203,730,549.323229,979,567.336111,567.253542,730,567.233819,1234.521284,730,718.076806,718.179097,718.159375,1523629.084444,1779878.968889,1454805.760000,1714739.200000,1234.521284,575.263194,714.000972,556.382813,1442.805096,700.389792
576.111007,1700930.560000,0,28,0,1491203.840000,0.426079,0.927817,100.279974,730,550.338194,961,568.204792,568.192778,730,568.140208,1246.432316,730,718.178056,718.242639,718.190069,1499366.968889,1751652.124444,1455950.648889,1742115.413333,1246.432316,576.111007,714.116875,557.374931,1442.971654,700.560417
576.098854,1726359.608889,0,28,0,1507535.644444,0.427736,0.927126,100.304488,730,549.619688,934,569.137083,569.141701,730,569.097813,1234.521284,730,718.237847,718.277153,718.233264,1504374.613333,1757621.333333,1477617.208889,1761314.417778,1234.521284,576.098854,714.230694,557.713125,1457.026528,700.713681
575.729444,1666868.337778,0,28,0,1650914.275556,0.429625,0.927809,100.326181,730,548.810660,885,569.246458,569.657361,730,569.336840,1222.207447,730,718.466667,718.376250,718.055764,1368191.857778,1598550.471111,1426664.817778,1928874.097778,1222.207447,575.729444,714.336528,557.603090,1442.859141,700.811667
575.274896,1521396.622222,0,28,0,1794556.160000,0.431714,0.928519,100.332517,730,548.084965,809,569.041181,569.741875,730,569.037708,1210.361995,730,718.561944,718.565417,717.861250,1304297.813333,1523887.217778,1302166.044444,2096684.657778,1210.361995,575.274896,714.432153,557.253056,1428.324662,700.884028
573.770417,1293491.911111,0,25,0,2061795.413333,0.435607,0.929202,100.337170,730,545.100278,656,568.517257,569.734028,730,568.368403,1178.523891,730,718.735833,718.884653,717.519028,1188732.871111,1388832.853333,1107128.391111,2408858.453333,1178.523891,573.770417,714.513472,555.970556,1414.217481,700.921111
565.793437,591151.182222,0,12,0,1234327.324444,0.439162,0.931039,100.289288,730,528.916319,315,565.917153,567.397986,730,565.635069,1065.020128,730,720.053403,720.335486,718.572569,589351.253333,688496.782222,506023.680000,1441976.035556,1065.020128,565.793437,714.518333,550.789063,756.006637,700.656389
0,0,0,23,0,0,0.486583,0.907006,100.088446,0,531.009236,0,0,0,0,0,978.779891,0,550.789063,550.789063,550.789063,0,0,0,0,978.779891,561.200000,714.429514,548.922014,0,701.273889
0,0,0,23,0,0,0.487966,0.850811,100.021189,0,529.699062,0,0,0,0,0,970.701116,0,548.922014,548.922014,548.922014,0,0,0,0,970.701116,561.200000,714.335000,547.526319,0,701.111667
0,0,0,23,0,0,0.488975,0.795086,100.015642,0,529.388681,0,0,0,0,0,968.401304,0,547.526319,547.526319,547.526319,0,0,0,0,968.401304,561.200000,714.234028,546.525764,0,701.003750
0,0,0,23,0,0,0.489594,0.739494,100.019210,0,529.325833,0,0,0,0,0,968.106983,0,546.525764,546.525764,546.525764,0,0,0,0,968.106983,561.200000,714.125972,545.789861,0,700.902917
0,0,0,23,0,0,0.490261,0.683919,100.023194,0,529.258438,0,0,0,0,0,967.792672,0,545.789861,545.789861,545.789861,0,0,0,0,967.792672,561.200000,714.009722,545.222292,0,700.794722
0,0,0,23,0,0,0.490981,0.628364,100.027639,0,529.185764,0,0,0,0,0,967.454894,0,545.222292,545.222292,545.222292,0,0,0,0,967.454894,561.200000,713.883958,544.768056,0,700.677986
0,0,0,23,0,0,0.491765,0.572828,100.032578,0,529.106910,0,0,0,0,0,967.089541,0,544.768056,544.768056,544.768056,0,0,0,0,967.089541,561.200000,713.747014,544.393403,0,700.551319
0,0,0,23,0,0,0.492622,0.517314,100.033108,0,529.022083,0,0,0,0,0,966.651970,0,544.393403,544.393403,544.393403,0,0,0,0,966.651970,561.200000,713.597014,544.076875,0,700.413125
0,0,0,23,0,0,0.493570,0.461826,100.039132,0,528.927049,0,0,0,0,0,966.211951,0,544.076875,544.076875,544.076875,0,0,0,0,966.211951,561.200000,713.430903,543.803125,0,700.260764
0,0,0,23,0,0,0.494626,0.406364,100.038958,0,528.823785,0,0,0,0,0,965.671348,0,543.803125,543.803125,543.803125,0,0,0,0,965.671348,561.200000,713.245208,543.561944,0,700.091528
0,0,0,23,0,0,0.443802,0.350935,100.035625,0,522.014410,433,0,0,0,0,1028.145699,0,543.561944,543.561944,543.561944,0,0,0,0,1028.145699,561.200000,713.034306,542.912847,0,699.285764
559.511562,1626515.484444,0,24,11,706218.737778,0.444511,0.277604,99.960404,631.569722,521.657726,700,558.931076,558.865990,631.569722,559.595660,1028.662242,631.569722,615.400417,614.735833,615.465486,752853.902222,878701.226667,1393566.435556,824270.506667,1028.662242,559.511562,712.971111,542.421840,924.857600,698.855816
568.628368,5530566.542222,0,11,0,2981282.133333,0.445826,0.278451,100.190139,730,559.957222,825,556.922604,556.757674,730,558.048611,1316.272277,730,715.319306,714.193333,715.484236,3169607.111111,3699362.133333,4738580.195556,3479561.102222,1316.272277,568.628368,713.322500,544.305313,3530.413827,698.238958
571.200000,5636648.960000,0,11,0,4077932.942222,0.443127,0.376736,100.187535,730,562.431319,893,559.464132,559.514757,730,559.993472,1341.331437,730,714.841181,714.311806,714.790556,4004572.444444,4674536.675556,4828793.173333,4760170.382222,1341.331437,571.200000,713.459583,546.941354,4186.487783,698.560556
572.937083,5640119.182222,0,11,0,4711037.724444,0.440719,0.505896,100.190408,730,562.474479,932,562.251910,562.338507,730,562.409514,1341.916128,730,714.689444,714.531875,714.602847,4568231.253333,5333453.368889,4830898.062222,5500181.048889,1341.916128,572.937083,713.560972,550.151493,4576.042667,698.911736
574.799062,5640004.266667,0,11,0,4829418.382222,0.437578,0.654206,100.191102,730,562.289167,937,565.349549,565.349271,730,565.349479,1341.636899,730,714.801944,714.802014,714.802222,4829892.835556,5640179.484444,4829743.217778,5639624.817778,1341.636899,574.799062,713.677014,554.439514,4699.946667,699.299722
572.693646,4657161.955556,0,25,0,3957791.857778,0.434700,0.808622,100.210807,730,546.282535,951,568.742569,568.745347,730,568.764653,1199.146114,730,715.696944,715.674861,715.694167,3953632.995556,4618263.608889,3986933.191111,4623121.635556,1199.146114,572.693646,713.869306,554.614896,3860.707556,700.097847
574.136319,1651501.368889,0,28,0,1426257.351111,0.432937,0.929860,100.244358,730,547.582222,951,566.524340,566.445729,730,566.426389,1210.361995,730,718.090556,718.188542,718.169167,1477839.644444,1726294.471111,1413811.200000,1666040.177778,1210.361995,574.136319,713.981667,555.228819,1401.065560,700.326181
574.416181,1669221.973333,0,28,0,1462793.813333,0.432634,0.929207,100.266137,730,547.706424,945,567.081111,567.074201,730,567.022569,1210.361995,730,718.147708,718.206250,718.154583,1467376.355556,1714143.857778,1428921.457778,1708790.613333,1210.361995,574.416181,714.090625,555.661319,1414.487862,700.464028
574.629236,1675739.022222,0,28,0,1462168.462222,0.432368,0.929204,100.285243,730,547.815382,916,567.477083,567.476667,730,567.434583,1210.361995,730,718.184236,718.226736,718.184653,1462454.755556,1708445.013333,1434457.884444,1708110.506667,1210.361995,574.629236,714.194514,555.971875,1414.526262,700.584931
574.127951,1633875.911111,0,28,0,1618348.088889,0.433476,0.929202,100.300286,730,546.798021,866,567.579271,567.991424,730,567.668924,1199.146114,730,718.392639,718.302986,717.980486,1342102.613333,1567882.240000,1398592.853333,1890600.106667,1199.146114,574.127951,714.292361,555.775729,1414.543960,700.663889
573.574896,1491770.168889,0,28,0,1760572.444444,0.434819,0.929849,100.303941,730,545.932743,792,567.294618,567.998819,730,567.288646,1188.789254,730,718.481111,718.487083,717.776875,1280512.142222,1495910.684444,1276967.822222,2056723.200000,1188.789254,573.574896,714.380417,555.327500,1401.223269,700.718403
572.448368,1269420.088889,0,25,0,2023239.111111,0.437195,0.930447,100.306380,730,543.958194,643,566.682917,567.902569,730,566.526771,1168.664889,730,718.644583,718.800694,717.424931,1170142.648889,1366933.760000,1086667.591111,2363501.368889,1168.664889,572.448368,714.454792,554.337743,1388.848672,700.741667
565.137257,563550.648889,0,12,0,1181037.084444,0.440108,0.931609,100.266302,730,528.971076,307,564.302674,565.776910,730,564.004792,1065.098667,730,720.035069,720.332917,718.560833,566570.488889,661809.991111,482451.413333,1379567.217778,1065.098667,565.137257,714.453750,549.657708,723.591111,700.503333
0,0,0,23,0,0,0.487636,0.905978,100.000174,0,530.469167,0,0,0,0,0,974.169916,0,549.657708,549.657708,549.657708,0,0,0,0,974.169916,561.200000,714.364722,547.950625,0,701.188056
0,0,0,23,0,0,0.488347,0.850050,100.021198,0,529.661944,0,0,0,0,0,970.510775,0,547.950625,547.950625,547.950625,0,0,0,0,970.510775,561.200000,714.270139,546.734444,0,701.049236
0,0,0,23,0,0,0.489359,0.794336,100.015755,0,529.350278,0,0,0,0,0,968.202430,0,546.734444,546.734444,546.734444,0,0,0,0,968.202430,561.200000,714.169097,545.855069,0,700.941181
0,0,0,23,0,0,0.489981,0.738756,100.023073,0,529.286250,0,0,0,0,0,967.936474,0,545.855069,545.855069,545.855069,0,0,0,0,967.936474,561.200000,714.060764,545.206146,0,700.840069
0,0,0,23,0,0,0.490650,0.683191,100.027465,0,529.218646,0,0,0,0,0,967.624770,0,545.206146,545.206146,545.206146,0,0,0,0,967.624770,561.200000,713.944236,544.704271,0,700.731597
0,0,0,23,0,0,0.491373,0.627646,100.032335,0,529.145729,0,0,0,0,0,967.289837,0,544.704271,544.704271,544.704271,0,0,0,0,967.289837,561.200000,713.818194,544.301424,0,700.614514
0,0,0,23,0,0,0.492158,0.572120,100.032821,0,529.067917,0,0,0,0,0,966.888454,0,544.301424,544.301424,544.301424,0,0,0,0,966.888454,561.200000,713.681111,543.968403,0,700.487847
0,0,0,23,0,0,0.493019,0.516618,100.038906,0,528.981250,0,0,0,0,0,966.492681,0,543.968403,543.968403,543.968403,0,0,0,0,966.492681,561.200000,713.530764,543.685660,0,700.349236
0,0,0,23,0,0,0.493969,0.461140,100.039297,0,528.887847,0,0,0,0,0,966.008810,0,543.685660,543.685660,543.685660,0,0,0,0,966.008810,561.200000,713.364444,543.440486,0,700.196806
0,0,0,23,0,0,0.495028,0.405690,100.041979,0,528.782465,0,0,0,0,0,965.483141,0,543.440486,543.440486,543.440486,0,0,0,0,965.483141,561.200000,713.178472,543.223507,0,700.027292
0,0,0,23,0,0,0.444048,0.350272,100.063585,0,521.883958,385,0,0,0,0,1028.400040,0,543.223507,543.223507,543.223507,0,0,0,0,1028.400040,561.200000,712.966944,542.555139,0,699.176458
559.510295,1368512.711111,0,24,11,591747.093333,0.444715,0.277437,100.039796,624.523247,521.487882,662.999983,558.964392,558.904705,624.523247,559.558872,1028.948662,624.523247,607.972240,607.377778,608.031927,632010.951111,737639.395556,1172544.497778,690646.186667,1028.948662,559.510295,712.880347,542.074479,776.888415,698.777552
566.505521,5289719.466667,0,11,0,2849372.160000,0.445571,0.270475,100.185668,730,553.525347,795,556.465590,556.323889,730,557.609514,1258.979793,730,715.437500,714.293611,715.579236,3004376.177778,3506434.560000,4532327.253333,3325527.608889,1258.979793,566.505521,713.271806,543.387118,3367.133867,698.275556
569.837847,5540724.622222,0,11,0,3928533.617778,0.443858,0.364010,100.188898,730,560.083194,868,558.514236,558.566875,730,559.103056,1318.587022,730,714.872847,714.284028,714.820278,3854981.404444,4499638.044444,4746913.280000,4585489.920000,1318.587022,569.837847,713.417500,545.767847,4062.736751,698.479375
572.197465,5638153.671111,0,11,0,4563338.240000,0.441969,0.488386,100.192795,730,562.495069,911,561.091181,561.172882,730,561.333750,1341.555674,730,714.676667,714.434097,714.595000,4432874.666667,5175009.280000,4829600.426667,5327314.488889,1341.555674,572.197465,713.514861,548.971042,4483.466114,698.759722
574.140417,5638830.080000,0,11,0,4828855.182222,0.439078,0.632160,100.192335,730,562.401319,931,564.267951,564.267604,730,564.267778,1341.519644,730,714.703056,714.703264,714.703403,4829470.720000,5639232.284444,4829125.973333,5638513.777778,1341.519644,574.140417,713.620417,553.193194,4699.048770,699.145347
571.200000,4997639.964444,0,25,0,4250406.968889,0.436431,0.786544,100.190148,730,545.167535,941,567.778646,567.789826,730,567.807639,1188.548820,730,715.414514,715.385556,715.403333,4232716.800000,4943842.986667,4278775.751111,4964505.600000,1188.548820,571.200000,713.796042,553.406771,4140.552533,699.946250
572.891389,1835775.431111,0,28,0,1584985.173333,0.434554,0.922189,100.221424,730,546.343646,940,565.633715,565.555139,730,565.536111,1199.146114,730,717.773056,717.870694,717.851667,1640814.222222,1916510.435556,1571693.226667,1851300.835556,1199.146114,572.891389,713.921111,553.996181,1556.551901,700.164931
573.936771,1652146.488889,0,28,0,1446902.897778,0.432905,0.929854,100.246597,730,547.595000,928,565.916181,565.900313,730,565.850035,1210.361995,730,718.080000,718.146181,718.095833,1457263.786667,1702187.520000,1414423.040000,1690085.262222,1210.361995,573.936771,714.027500,554.852743,1401.227536,700.340417
574.296424,1674818.417778,0,28,0,1459609.315556,0.432593,0.929202,100.269071,730,547.723160,900,566.727917,566.718646,730,566.679167,1210.361995,730,718.124861,718.173611,718.134097,1465729.991111,1712176.640000,1433749.048889,1705026.844444,1210.361995,574.296424,714.131944,555.433264,1414.450568,700.482569
573.883542,1633033.102222,0,28,0,1617481.671111,0.433665,0.929199,100.286467,730,546.718403,851,567.078750,567.488576,730,567.165208,1199.146114,730,718.354514,718.268056,717.944722,1343584,1569555.342222,1397922.844444,1889518.506667,1199.146114,573.883542,714.231458,555.407882,1414.474114,700.576458
573.391667,1490380.942222,0,28,0,1759969.848889,0.434980,0.929845,100.291806,730,545.861910,778,566.953889,567.655833,730,566.943021,1188.789254,730,718.453958,718.464861,717.752014,1282259.911111,1497914.737778,1275810.702222,2055967.715556,1188.789254,573.391667,714.321806,555.068715,1401.184237,700.641806
571.200000,1270400,0,25,0,2025419.662222,0.438398,0.930443,100.291510,730,542.965069,626,566.435104,567.664826,730,566.286146,1160.102558,730,718.633611,718.782569,717.403889,1166972.942222,1363206.968889,1087525.617778,2366006.897778,1160.102558,571.200000,714.398542,553.791944,1388.781669,700.636111
564.977222,515768.924444,0,12,0,1092150.328889,0.441432,0.932100,100.252196,730,529.289826,290,563.640069,565.099687,730,563.327813,1065.130114,730,720.151875,720.464097,718.692222,523635.306667,611634.702222,441562.311111,1275691.377778,1065.130114,564.977222,714.390139,549.390833,667.526400,700.411528
0,0,0,23,0,0,0.488182,0.903706,100.021189,0,529.677986,0,0,0,0,0,970.593106,0,549.390833,549.390833,549.390833,0,0,0,0,970.593106,561.200000,714.300833,547.576354,0,701.076250
0,0,0,23,0,0,0.489160,0.847987,100.015694,0,529.370174,0,0,0,0,0,968.305462,0,547.576354,547.576354,547.576354,0,0,0,0,968.305462,561.200000,714.205764,546.384688,0,700.973611
0,0,0,23,0,0,0.489742,0.792401,100.019262,0,529.311042,0,0,0,0,0,968.030341,0,546.384688,546.384688,546.384688,0,0,0,0,968.030341,561.200000,714.104375,545.558229,0,700.878819
0,0,0,23,0,0,0.490368,0.736831,100.027318,0,529.246736,0,0,0,0,0,967.769679,0,545.558229,545.558229,545.558229,0,0,0,0,967.769679,561.200000,713.995694,544.946667,0,700.777292
0,0,0,23,0,0,0.491041,0.681277,100.032127,0,529.178819,0,0,0,0,0,967.460346,0,544.946667,544.946667,544.946667,0,0,0,0,967.460346,561.200000,713.878681,544.472500,0,700.668403
0,0,0,23,0,0,0.491768,0.625741,100.037448,0,529.105556,0,0,0,0,0,967.127625,0,544.472500,544.472500,544.472500,0,0,0,0,967.127625,561.200000,713.752083,544.090972,0,700.550903
0,0,0,23,0,0,0.492559,0.570225,100.043325,0,529.026007,0,0,0,0,0,966.767249,0,544.090972,544.090972,544.090972,0,0,0,0,966.767249,561.200000,713.614236,543.774549,0,700.423333
0,0,0,23,0,0,0.493424,0.514730,100.044523,0,528.940139,0,0,0,0,0,966.330153,0,543.774549,543.774549,543.774549,0,0,0,0,966.330153,561.200000,713.463125,543.505625,0,700.284167
0,0,0,23,0,0,0.494382,0.459262,100.050885,0,528.844653,0,0,0,0,0,965.891002,0,543.505625,543.505625,543.505625,0,0,0,0,965.891002,561.200000,713.295764,543.271493,0,700.130625
0,0,0,23,0,0,0.495166,0.403819,100.047309,0,528.711424,0,0,0,0,0,965.645432,0,543.271493,543.271493,543.271493,0,0,0,0,965.645432,561.200000,713.108611,543.063819,0,699.959306
0,0,0,23,0,0,0.444052,0.348392,100.037526,0,521.872361,437,0,0,0,0,1028.378311,0,543.063819,543.063819,543.063819,0,0,0,0,1028.378311,561.200000,712.895764,542.442569,0,699.147292
559.340069,1645167.360000,0,24,11,714237.297778,0.444822,0.275011,100.053707,632.108438,521.431840,710,558.750990,558.682083,632.108438,559.419653,1029.059635,632.108438,615.662951,614.994271,615.731840,763699.840000,891333.831111,1409588.622222,833604.835556,1029.059635,559.340069,712.838750,541.987378,936.140563,698.732118
568.796076,5598622.151111,0,11,0,3008701.724444,0.445922,0.276429,100.185946,730,561.397986,836,556.561597,556.382986,730,557.687882,1332.508602,730,715.247847,714.121597,715.426458,3214159.075556,3751249.920000,4797030.968889,3511460.408889,1332.508602,568.796076,713.222569,544.046806,3572.592514,698.079097
571.200000,5637069.937778,0,11,0,4120614.968889,0.443878,0.375861,100.188915,730,562.467292,904,559.270486,559.306458,730,559.756944,1341.455012,730,714.776319,714.289861,714.740347,4068010.951111,4748504.746667,4829238.044444,4809908.337778,1341.455012,571.200000,713.380000,546.717083,4220.967506,698.468472
572.869618,5640662.471111,0,11,0,4770690.844444,0.441835,0.506715,100.192691,730,562.639688,944,562.084549,562.168542,730,562.204375,1342.065936,730,714.632569,714.512708,714.548542,4630813.582222,5406436.124444,4831437.368889,5569741.368889,1342.065936,572.869618,713.493611,550.001458,4615.789037,698.834167
574.777674,5640539.591111,0,11,0,4830047.004444,0.438917,0.656976,100.192240,730,562.547674,951,565.212535,565.212222,730,565.212326,1341.834114,730,714.788958,714.789167,714.789236,4830602.808889,5640950.897778,4830250.666667,5640301.226667,1341.834114,574.777674,713.622014,554.416563,4700.497541,699.236389
572.392951,4587738.168889,0,25,0,3904284.728889,0.436181,0.811409,100.201667,730,545.335938,968,568.682500,568.688507,730,568.704062,1188.789254,730,715.734028,715.712500,715.728056,3895353.457778,4550179.840000,3927506.773333,4560612.408889,1188.789254,572.392951,713.824653,554.282917,3805.147338,700.073125
573.430833,1638567.253333,0,28,0,1414670.080000,0.434361,0.930446,100.235503,730,546.424792,971,566.192951,566.117951,730,566.099340,1199.146114,730,718.090000,718.183611,718.164931,1463396.977778,1709384.817778,1402770.204444,1652467.342222,1199.146114,573.430833,713.937083,554.595139,1389.005432,700.254028
574.171875,1653264.071111,0,28,0,1446882.702222,0.432798,0.929844,100.254288,730,547.638854,950,566.473507,566.458993,730,566.410278,1210.361995,730,718.121597,718.184861,718.136111,1456402.346667,1701250.702222,1415322.026667,1690130.631111,1210.361995,574.171875,714.045000,555.242500,1401.290430,700.389028
574.453819,1675585.706667,0,28,0,1458413.653333,0.432510,0.929195,100.275052,730,547.757257,926,567.092188,567.080347,730,567.043715,1210.361995,730,718.150347,718.198819,718.162153,1466241.137778,1712819.200000,1434367.715556,1703675.448889,1210.361995,574.453819,714.150000,555.688854,1414.466686,700.520417
573.994757,1633058.702222,0,28,0,1617704.106667,0.433597,0.929192,100.291424,730,546.746979,882,567.317049,567.726944,730,567.403715,1199.146114,730,718.371806,718.285139,717.961944,1343386.311111,1569351.680000,1397920.426667,1889811.342222,1199.146114,573.994757,714.249444,555.579097,1414.506035,700.607778
573.472222,1489220.408889,0,28,0,1760250.737778,0.434924,0.929839,100.296024,730,545.886562,802,567.115000,567.815486,730,567.101319,1188.789254,730,718.464097,718.477778,717.763611,1282934.613333,1498720.426667,1274802.346667,2056319.857778,1188.789254,573.472222,714.339375,555.186181,1401.183447,700.668403
572.365694,1268010.240000,0,25,0,2022922.951111,0.437291,0.930436,100.299193,730,543.916910,644,566.553472,567.770972,730,566.392153,1168.664889,730,718.632708,718.794028,717.415208,1171640.248889,1368670.008889,1085471.217778,2363109.404444,1168.664889,572.365694,714.415764,554.232292,1388.830499,700.696389
564.973056,528305.173333,0,12,0,1115413.191111,0.440234,0.931598,100.256814,730,528.919931,296,564.099479,565.556563,730,563.787743,1065.117867,730,720.132847,720.444583,718.675764,536036.373333,626138.595556,452281.280000,1302902.755556,1065.117867,564.973056,714.410139,549.604826,682.596267,700.443333
0,0,0,23,0,0,0.487893,0.903947,100.000174,0,530.445313,0,0,0,0,0,974.044523,0,549.604826,549.604826,549.604826,0,0,0,0,974.044523,561.200000,714.320903,547.918299,0,701.146042
0,0,0,23,0,0,0.489046,0.848027,100.027630,0,529.374444,0,0,0,0,0,968.436622,0,547.918299,547.918299,547.918299,0,0,0,0,968.436622,561.200000,714.225972,546.663819,0,700.992292
0,0,0,23,0,0,0.489623,0.792433,100.019219,0,529.323021,0,0,0,0,0,968.092286,0,546.663819,546.663819,546.663819,0,0,0,0,968.092286,561.200000,714.124583,545.795278,0,700.898333
0,0,0,23,0,0,0.490248,0.736859,100.027248,0,529.258715,0,0,0,0,0,967.831546,0,545.795278,545.795278,545.795278,0,0,0,0,967.831546,561.200000,714.015903,545.153125,0,700.796806
0,0,0,23,0,0,0.490920,0.681301,100.032057,0,529.190799,0,0,0,0,0,967.522133,0,545.153125,545.153125,545.153125,0,0,0,0,967.522133,561.200000,713.898889,544.655764,0,700.687917
0,0,0,23,0,0,0.491647,0.625762,100.037361,0,529.117535,0,0,0,0,0,967.189333,0,544.655764,544.655764,544.655764,0,0,0,0,967.189333,561.200000,713.772361,544.256007,0,700.570347
0,0,0,23,0,0,0.492436,0.570242,100.037934,0,529.039340,0,0,0,0,0,966.786686,0,544.256007,544.256007,544.256007,0,0,0,0,966.786686,561.200000,713.634653,543.925208,0,700.443125
0,0,0,23,0,0,0.493302,0.514746,100.044462,0,528.952222,0,0,0,0,0,966.392573,0,543.925208,543.925208,543.925208,0,0,0,0,966.392573,561.200000,713.483542,543.644167,0,700.303889
0,0,0,23,0,0,0.494257,0.459274,100.044922,0,528.858299,0,0,0,0,0,965.906805,0,543.644167,543.644167,543.644167,0,0,0,0,965.906805,561.200000,713.316458,543.400208,0,700.150694
0,0,0,23,0,0,0.495183,0.403831,100.047196,0,528.737049,0,0,0,0,0,965.532523,0,543.400208,543.400208,543.400208,0,0,0,0,965.532523,561.200000,713.129514,543.184167,0,699.979931
0,0,0,23,0,0,0.444089,0.348410,100.038273,0,521.850799,394,0,0,0,0,1028.412840,0,543.184167,543.184167,543.184167,0,0,0,0,1028.412840,561.200000,712.916736,542.516250,0,699.126736
559.459618,1441295.360000,0,24,11,623652.906667,0.444761,0.275401,100.041584,626.609132,521.462292,681,558.909253,558.844514,626.609132,559.521858,1028.992237,626.609132,610.081215,609.468628,610.145955,668108.515556,779769.528889,1234905.600000,727884.088889,1028.992237,559.459618,712.839045,542.058229,819.152435,698.753715
568.102326,5498440.817778,0,11,0,2951584.142222,0.445812,0.270690,100.185859,730,558.941875,823,556.571111,556.400938,730,557.704306,1308.658094,730,715.313472,714.180278,715.483681,3144099.271111,3669501.724444,4711169.137778,3444815.928889,1308.658094,568.102326,713.232361,543.860521,3503.543941,698.140694
571.200000,5636577.848889,0,11,0,4087220.337778,0.443900,0.368091,100.188932,730,562.441319,899,559.085417,559.112535,730,559.586076,1341.355141,730,714.775139,714.274444,714.747986,4047770.453333,4724818.773333,4828878.506667,4770867.200000,1341.355141,571.200000,713.385556,546.506910,4203.406538,698.455764
572.671285,5640532.764444,0,11,0,4763849.955556,0.440891,0.498086,100.190547,730,562.370799,944,561.888125,561.971875,730,562.011806,1342.054400,730,714.618750,714.495069,714.535000,4624666.737778,5399182.222222,4831395.840000,5561675.093333,1342.054400,572.671285,713.494653,549.719722,4611.497402,698.816597
574.524722,5641212.017778,0,11,0,4830780.871111,0.437742,0.648138,100.191233,730,562.217188,968,564.954896,564.954549,730,564.954618,1342.045709,730,714.764861,714.765069,714.765208,4831364.551111,5641731.982222,4830919.111111,5641050.453333,1342.045709,574.524722,713.618472,553.993264,4701.109412,699.208194
572.416701,4796991.715556,0,25,0,4085265.066667,0.434894,0.802589,100.196641,730,546.200868,977,568.417396,568.418958,730,568.432847,1199.146114,730,715.575903,715.560417,715.574306,4082844.444444,4769051.022222,4106765.084444,4771878.400000,1199.146114,572.416701,713.811111,554.296215,3982.756030,700.008125
573.984167,1651422.862222,0,28,0,1425505.137778,0.433090,0.929845,100.233316,730,547.519271,977,566.228299,566.147222,730,566.128958,1210.361995,730,718.067917,718.167222,718.149028,1478605.511111,1727151.644444,1413774.648889,1665125.262222,1210.361995,573.984167,713.925764,555.006285,1401.027635,700.256389
574.712500,1668624.924444,0,28,0,1459306.524444,0.430504,0.929191,100.262005,730,548.440035,966,566.879653,566.861389,730,566.814236,1222.207447,730,718.126667,718.192083,718.144861,1471389.155556,1718805.333333,1428432.071111,1704691.057778,1222.207447,574.712500,714.037639,555.802465,1414.478222,700.405347
575.505347,1690941.582222,0,28,0,1469812.480000,0.428080,0.928505,100.279280,730,549.473924,942,567.642083,567.619792,730,567.586076,1234.521284,730,718.160417,718.216389,718.182708,1484744.817778,1734501.120000,1447457.706667,1717056.853333,1234.521284,575.505347,714.147153,556.687361,1428.472099,700.554444
575.283993,1664588.942222,0,28,0,1648882.773333,0.429917,0.927792,100.304818,730,548.687292,899,568.294931,568.699514,730,568.377049,1222.207447,730,718.392431,718.310347,717.987847,1371982.933333,1602867.626667,1424813.653333,1926365.724444,1222.207447,575.283993,714.253958,556.916701,1442.728454,700.676389
574.948368,1516007.395556,0,28,0,1793422.506667,0.431967,0.928500,100.314210,730,547.980590,822,568.409444,569.102083,730,568.389028,1210.361995,730,718.507292,718.527639,717.814653,1310025.102222,1530507.093333,1297614.080000,2095262.151111,1210.361995,574.948368,714.351944,556.782257,1428.271249,700.768194
573.518889,1290566.968889,0,25,0,2060814.364444,0.435824,0.929182,100.321016,730,545.007014,673,568.083160,569.295903,730,567.923056,1178.523891,730,718.699097,718.859167,717.486319,1192230.684444,1392874.666667,1104660.408889,2407635.057778,1178.523891,573.518889,714.436389,555.635382,1414.187931,700.819028
565.780208,612783.644444,0,12,0,1271316.906667,0.439936,0.931019,100.279280,730,529.034097,329,565.685035,567.147986,730,565.384340,1065.030084,730,719.950347,720.251042,718.487361,616195.697778,719840.782222,524553.031111,1485154.417778,1065.030084,565.780208,714.446667,550.553403,782.716365,700.585417
0,0,0,23,0,0,0.487677,0.908302,100.000174,0,530.465382,0,0,0,0,0,974.150005,0,550.553403,550.553403,550.553403,0,0,0,0,974.150005,561.200000,714.357847,548.617083,0,701.181319
0,0,0,23,0,0,0.488386,0.852375,100.021198,0,529.658090,0,0,0,0,0,970.491022,0,548.617083,548.617083,548.617083,0,0,0,0,970.491022,561.200000,714.263542,547.263472,0,701.042778
0,0,0,23,0,0,0.489397,0.796662,100.015764,0,529.346458,0,0,0,0,0,968.182598,0,547.263472,547.263472,547.263472,0,0,0,0,968.182598,561.200000,714.162778,546.293021,0,700.934931
0,0,0,23,0,0,0.490016,0.741083,100.019366,0,529.283750,0,0,0,0,0,967.889067,0,546.293021,546.293021,546.293021,0,0,0,0,967.889067,561.200000,714.054931,545.579931,0,700.834306
0,0,0,23,0,0,0.490682,0.685522,100.023385,0,529.216458,0,0,0,0,0,967.575625,0,545.579931,545.579931,545.579931,0,0,0,0,967.575625,561.200000,713.938958,545.030243,0,700.726319
0,0,0,23,0,0,0.491402,0.629979,100.027865,0,529.143958,0,0,0,0,0,967.238953,0,545.030243,545.030243,545.030243,0,0,0,0,967.238953,561.200000,713.813472,544.590347,0,700.609861
0,0,0,23,0,0,0.492185,0.574456,100.032839,0,529.065278,0,0,0,0,0,966.874785,0,544.590347,544.590347,544.590347,0,0,0,0,966.874785,561.200000,713.676875,544.227500,0,700.483472
0,0,0,23,0,0,0.493043,0.518955,100.038915,0,528.978924,0,0,0,0,0,966.480672,0,544.227500,544.227500,544.227500,0,0,0,0,966.480672,561.200000,713.527083,543.920486,0,700.345417
0,0,0,23,0,0,0.493988,0.463477,100.039297,0,528.885937,0,0,0,0,0,965.998775,0,543.920486,543.920486,543.920486,0,0,0,0,965.998775,561.200000,713.361528,543.655139,0,700.193611
0,0,0,23,0,0,0.495043,0.408028,100.042083,0,528.780972,0,0,0,0,0,965.476267,0,543.655139,543.655139,543.655139,0,0,0,0,965.476267,561.200000,713.176528,543.421215,0,700.024931
0,0,0,23,0,0,0.443932,0.352610,100.039210,0,521.941042,480,0,0,0,0,1028.265323,0,543.421215,543.421215,543.421215,0,0,0,0,1028.265323,561.200000,712.966528,542.775451,0,699.216597
559.364375,1848125.440000,0,24,11,804360.888889,0.444690,0.279015,100.060946,636.956007,521.539080,749,558.785000,558.708351,636.956007,559.498906,1029.139832,636.956007,620.801667,620.087778,620.878333,862002.417778,1006088.391111,1583447.893333,938811.946667,1029.139832,559.364375,712.926458,542.301962,1053.618252,698.810035
569.256667,5636834.417778,0,11,0,3141472.426667,0.444455,0.286433,100.189384,730,562.080556,871,556.971667,556.782917,730,557.989028,1341.575269,730,715.145000,714.127639,715.333750,3367206.115556,3929953.564444,4829670.968889,3666493.724444,1341.575269,569.256667,713.277361,544.451424,3675.911585,698.145903
571.200000,5639107.697778,0,11,0,4283525.973333,0.440150,0.390433,100.192925,730,561.688924,936,559.757882,559.786806,730,560.128542,1341.903170,730,714.693542,714.322847,714.664583,4239646.435556,4948988.017778,4830851.413333,5000209.066667,1341.903170,571.200000,713.415208,547.104201,4330.084504,698.543403
572.682569,5637203.626667,0,11,0,4828961.564444,0.435630,0.526636,100.194141,730,561.043785,975,562.538194,562.557535,730,562.557188,1341.378212,730,714.566042,714.547014,714.546667,4796010.382222,5599449.315556,4828347.164444,5637920.995556,1341.378212,572.682569,713.519792,550.308646,4687.381491,698.894931
574.415486,5642608.640000,0,11,0,4831849.813333,0.430627,0.680463,100.083533,730,560.546806,989,565.494896,565.494653,730,565.494688,1342.306765,730,714.813750,714.813958,714.814028,4832304.355556,5643055.786667,4831921.493333,5642525.013333,1342.306765,574.415486,713.646319,554.635833,4702.275002,699.283333
574.028333,3993891.840000,0,25,0,3403392.853333,0.427212,0.834954,100.197448,730,549.862951,1001,568.553542,568.534549,730,568.546319,1246.432316,730,716.082292,716.089514,716.101250,3428716.088889,4005158.684444,3419071.146667,3975577.884444,1246.432316,574.028333,713.855972,555.983056,3326.285748,700.040000
575.918889,1716259.413333,0,28,0,1481065.528889,0.424476,0.927114,98.311727,730,550.322118,1001,567.890313,567.804965,730,567.787118,1228.326716,730,718.092708,718.195903,718.178056,1539356.871111,1798321.635556,1469111.751111,1730224.071111,1228.326716,575.918889,713.981111,557.075833,1456.890311,700.440208
576.598299,1693789.440000,0,28,0,1480140.800000,0.422351,0.928143,96.408377,730,550.966076,977,568.842604,568.822604,730,568.777292,1212.317472,730,718.233194,718.298542,718.253194,1493701.831111,1745116.302222,1449769.528889,1729272.746667,1212.317472,576.598299,714.101319,557.958646,1435.605175,700.660417
576.989549,1678756.124444,0,28,0,1457128.675556,0.422001,0.929060,96.457396,730,551.068576,954,569.633542,569.611771,730,569.581285,1212.317472,730,718.325139,718.377361,718.346875,1471809.280000,1719642.453333,1436815.360000,1702489.742222,1212.317472,576.989549,714.215833,558.550208,1416.913383,700.817014
576.904132,1634566.684444,0,28,0,1620159.573333,0.423498,0.929056,98.443056,730,550.640799,912,569.995035,570.395243,730,570.075556,1228.326716,730,718.555139,718.474653,718.154931,1347364.693333,1574306.560000,1398938.168889,1893049.315556,1228.326716,576.904132,714.324722,558.779132,1417.200672,700.889444
576.942500,1521458.062222,0,28,0,1802620.586667,0.425238,0.928133,100.341658,730,550.693437,840,570.162743,570.845660,730,570.136111,1246.432316,730,718.616389,718.642986,717.933472,1318557.013333,1540670.720000,1302114.133333,2106275.840000,1246.432316,576.942500,714.427500,558.953368,1435.667911,700.949375
575.807951,1327728.782222,0,25,0,2121692.017778,0.431380,0.927090,100.356701,730,548.222917,696,570.178368,571.378056,730,570.013681,1210.361995,730,718.775000,718.939653,717.575278,1229774.648889,1436949.902222,1136300.800000,2479125.048889,1210.361995,575.807951,714.520347,558.145139,1456.612188,701.037014
566.708403,676729.742222,0,12,0,1395540.764444,0.437015,0.929170,100.319826,730,528.493854,354,568.235625,569.692326,730,567.936076,1064.903427,730,719.909514,720.209097,718.452847,679650.631111,794104.888889,579192.746667,1630552.035556,1064.903427,566.708403,714.544097,552.157917,861.496257,700.826528
0,0,0,23,0,0,0.484992,0.910335,100.071259,0,531.444271,0,0,0,0,0,983.451496,0,552.157917,552.157917,552.157917,0,0,0,0,983.451496,561.200000,714.455694,550.034861,0,701.318681
0,0,0,23,0,0,0.487639,0.853870,100.000174,0,530.468889,0,0,0,0,0,974.168494,0,550.034861,550.034861,550.034861,0,0,0,0,974.168494,561.200000,714.361597,548.559896,0,701.187569
0,0,0,23,0,0,0.488381,0.797942,100.021198,0,529.658542,0,0,0,0,0,970.493472,0,548.559896,548.559896,548.559896,0,0,0,0,970.493472,561.200000,714.261319,547.427500,0,701.043542
0,0,0,23,0,0,0.489435,0.742229,100.027648,0,529.335660,0,0,0,0,0,968.234667,0,547.427500,547.427500,547.427500,0,0,0,0,968.234667,561.200000,714.153889,546.564167,0,700.928889
0,0,0,23,0,0,0.490092,0.686647,100.019392,0,529.276215,0,0,0,0,0,967.850193,0,546.564167,546.564167,546.564167,0,0,0,0,967.850193,561.200000,714.038194,545.901806,0,700.822083
0,0,0,23,0,0,0.490806,0.631088,100.019653,0,529.205174,0,0,0,0,0,967.482232,0,545.901806,545.901806,545.901806,0,0,0,0,967.482232,561.200000,713.913333,545.374306,0,700.706181
0,0,0,23,0,0,0.491584,0.575551,100.023785,0,529.126944,0,0,0,0,0,967.112612,0,545.374306,545.374306,545.374306,0,0,0,0,967.112612,561.200000,713.777361,544.941215,0,700.580417
0,0,0,23,0,0,0.492434,0.520035,100.024158,0,529.042847,0,0,0,0,0,966.677491,0,544.941215,544.941215,544.941215,0,0,0,0,966.677491,561.200000,713.628472,544.576944,0,700.443264
0,0,0,23,0,0,0.493374,0.464546,100.029253,0,528.948785,0,0,0,0,0,966.233679,0,544.576944,544.576944,544.576944,0,0,0,0,966.233679,561.200000,713.463681,544.263576,0,700.292083
0,0,0,23,0,0,0.494419,0.409083,100.025104,0,528.847535,0,0,0,0,0,965.666765,0,544.263576,544.263576,544.263576,0,0,0,0,965.666765,561.200000,713.279861,543.989201,0,700.124583
0,0,0,23,0,0,0.443681,0.353653,100.005981,0,522.068681,426,0,0,0,0,1027.982617,0,543.989201,543.989201,543.989201,0,0,0,0,1027.982617,561.200000,713.071181,543.310347,0,699.322986
559.860833,1464567.751111,0,24,11,633397.120000,0.443870,0.280501,100.068043,627.085920,523.234358,691,559.207118,559.137326,627.085920,559.818038,1038.405333,627.085920,611.067778,610.456858,611.137569,681969.208889,795991.822222,1254774.471111,739298.631111,1038.405333,559.860833,712.994080,542.893906,833.293906,698.978715
568.218646,5485702.257778,0,11,0,2935612.017778,0.440529,0.276104,100.193134,730,557.549549,819,557.332708,557.166250,730,558.471424,1305.551170,730,715.396389,714.257708,715.562847,3123797.333333,3646016.568889,4699984.213333,3426371.697778,1305.551170,568.218646,713.357083,544.541944,3488.358400,698.331736
570.600486,5636817.351111,0,11,0,4005728.995556,0.433949,0.372931,100.127413,730,560.146910,882,559.650660,559.682396,730,560.210312,1341.349768,730,714.891319,714.331667,714.859514,3960187.733333,4622800.782222,4828859.164444,4675962.026667,1341.349768,570.600486,713.496806,546.914479,4148.772346,698.610278
572.743819,5639276.088889,0,11,0,4621403.306667,0.427521,0.500230,97.926120,730,561.941424,918,562.173819,562.259757,730,562.384479,1341.717965,730,714.740625,714.530000,714.654722,4481926.542222,5232682.097778,4830184.675556,5395521.991111,1341.717965,572.743819,713.596458,550.000764,4518.744494,698.936528
575.321181,5639388.160000,0,11,0,4829259.662222,0.425181,0.645728,96.034340,730,564.552187,936,565.211597,565.211111,730,565.211111,1341.686835,730,714.789167,714.789653,714.789653,4830072.604444,5640330.808889,4829265.351111,5639381.902222,1341.686835,575.321181,713.703819,554.632778,4699.750084,699.310347
574.161111,4841357.653333,0,25,0,4128714.524444,0.420981,0.800132,94.308524,730,551.156771,937,569.050486,569.034340,730,569.044479,1199.344356,730,715.582292,715.588333,715.598472,4154028.657778,4852410.595556,4144566.328889,4822840.888889,1199.344356,574.161111,713.890417,556.288437,4032.391585,700.139028
577.073542,1648587.235556,0,28,0,1422314.808889,0.417523,0.929818,92.491406,730,552.577222,926,568.095382,568.001007,730,567.983819,1189.712198,730,718.193056,718.304653,718.287431,1484871.680000,1734706.631111,1411155.200000,1661624.462222,1189.712198,577.073542,714.010278,557.973194,1401.366123,700.623750
578.418229,1638269.866667,0,28,0,1430337.422222,0.414414,0.930356,90.643012,730,554.199444,917,569.618021,569.585069,730,569.542049,1183.469274,730,718.355208,718.431181,718.388125,1452226.275556,1696763.591111,1402162.631111,1671189.048889,1183.469274,578.418229,714.128819,559.584618,1390.617284,700.883333
578.374896,1639717.688889,0,28,0,1421182.008889,0.416637,0.930708,92.616285,730,552.839618,883,571.100347,571.074618,730,571.047431,1189.712198,730,718.484236,718.537222,718.510000,1438338.133333,1680721.635556,1403247.502222,1660674.417778,1189.712198,578.374896,714.245694,560.144861,1383.642706,701.024583
577.975799,1604524.231111,0,28,0,1591411.057778,0.418877,0.930346,94.606163,730,551.784757,831,571.440694,571.841354,730,571.523993,1199.344356,730,718.704167,718.620903,718.303542,1320080.497778,1542594.560000,1373076.906667,1859660.942222,1199.344356,577.975799,714.357569,560.131007,1390.772148,701.091181
577.682361,1483802.737778,0,28,0,1763371.235556,0.421292,0.929791,96.557049,730,551.277049,758,571.371736,572.053924,730,571.346042,1212.317472,730,718.759236,718.784931,718.077083,1285413.973333,1502083.271111,1269770.240000,2060604.871111,1212.317472,577.682361,714.461667,559.953715,1401.803062,701.135347
577.007187,1288539.164444,0,25,0,2065127.111111,0.426852,0.929044,100.369644,730,549.996389,610,571.056563,572.244410,730,570.888125,1234.521284,730,718.897153,719.065556,717.709306,1196589.226667,1398269.297778,1102686.008889,2413195.377778,1234.521284,577.007187,714.554097,559.415938,1416.667812,701.125139
567.367500,490653.297778,0,12,0,1049951.644444,0.434342,0.927768,100.031684,730,530.479410,282,568.865139,570.284549,730,568.561875,1079.518420,730,720.550833,720.854028,719.131389,498949.155556,583023.537778,419899.093333,1226871.466667,1079.518420,567.367500,714.548056,553.843854,639.041225,700.816111
0,0,0,23,0,0,0.480909,0.897128,100.022135,0,534.361285,0,0,0,0,0,1004.452267,0,553.843854,553.843854,553.843854,0,0,0,0,1004.452267,561.200000,714.458750,552.075312,0,701.486806
0,0,0,23,0,0,0.483021,0.839446,100.041033,0,533.275590,0,0,0,0,0,996.392375,0,552.075312,552.075312,552.075312,0,0,0,0,996.392375,561.200000,714.363681,550.776458,0,701.340417
0,0,0,23,0,0,0.486080,0.782231,100.077943,0,531.336563,0,0,0,0,0,982.970627,0,550.776458,550.776458,550.776458,0,0,0,0,982.970627,561.200000,714.261875,549.597569,0,701.138681
0,0,0,23,0,0,0.488151,0.725795,100.090729,0,530.863785,0,0,0,0,0,978.042706,0,549.597569,549.597569,549.597569,0,0,0,0,978.042706,561.200000,714.152639,548.673993,0,701.017778
0,0,0,23,0,0,0.489497,0.669644,100.000182,0,530.297083,0,0,0,0,0,973.265699,0,548.673993,548.673993,548.673993,0,0,0,0,973.265699,561.200000,714.034931,547.908229,0,700.885347
0,0,0,23,0,0,0.490386,0.613769,100.021276,0,529.463958,0,0,0,0,0,969.495467,0,547.908229,547.908229,547.908229,0,0,0,0,969.495467,561.200000,713.907361,547.214271,0,700.716181
0,0,0,23,0,0,0.491175,0.558115,100.021311,0,529.387812,0,0,0,0,0,969.104672,0,547.214271,547.214271,547.214271,0,0,0,0,969.104672,561.200000,713.768403,546.644132,0,700.587986
0,0,0,23,0,0,0.492502,0.502485,100.027804,0,529.031840,0,0,0,0,0,966.652523,0,546.644132,546.644132,546.644132,0,0,0,0,966.652523,561.200000,713.615556,546.142049,0,700.432431
0,0,0,23,0,0,0.493462,0.446997,100.017179,0,528.943750,0,0,0,0,0,966.095723,0,546.142049,546.142049,546.142049,0,0,0,0,966.095723,561.200000,713.445833,545.712014,0,700.277917
0,0,0,23,0,0,0.494543,0.391541,100.017326,0,528.837882,0,0,0,0,0,965.544296,0,545.712014,545.712014,545.712014,0,0,0,0,965.544296,561.200000,713.255417,545.336806,0,700.104653
0,0,0,23,0,0,0.443432,0.336119,100.018325,0,522.343403,408,0,0,0,0,1030.279032,0,545.336806,545.336806,545.336806,0,0,0,0,1030.279032,561.200000,713.038194,544.592326,0,699.310625
560.242292,1380188.160000,0,24,11,595577.813333,0.442634,0.262991,100.022786,624.427587,523.705955,680.000017,559.702483,559.635174,624.427587,560.284010,1043.008751,624.427587,609.185486,608.603976,609.252795,641966.933333,749364.551111,1182381.937778,695214.791111,1043.008751,560.242292,712.953021,544.139115,784.657620,699.001528
568.597708,5432599.324444,0,11,0,2902096.782222,0.440239,0.255776,100.192977,730,556.342813,808,558.440799,558.282292,730,559.581146,1292.803872,730,715.529792,714.389444,715.688333,3080588.231111,3595888.071111,4654093.937778,3387539.911111,1292.803872,568.597708,713.384167,545.525347,3448.896474,698.493819
571.200000,5638252.088889,0,11,0,3999877.973333,0.433703,0.351385,100.134141,730,560.328160,878,560.553819,560.582014,730,561.111701,1341.601343,730,714.971528,714.413681,714.943333,3959283.484444,4622054.968889,4829764.835556,4669444.835556,1341.601343,571.200000,713.545417,547.734792,4147.153225,698.742917
573.268507,5639896.177778,0,11,0,4649591.751111,0.427275,0.478585,97.956372,730,562.059062,920,562.941042,563.028819,730,563.136076,1341.790657,730,714.793750,714.598750,714.705972,4505832.391111,5260886.471111,4830446.364444,5428735.431111,1341.790657,573.268507,713.651389,550.592222,4535.977402,699.061736
575.692188,5639715.271111,0,11,0,4829418.382222,0.424977,0.624924,96.059505,730,564.648056,937,565.753472,565.753021,730,565.752986,1341.729501,730,714.838750,714.839236,714.839236,4830226.204444,5640737.564444,4829350.684444,5639794.915556,1341.729501,575.692188,713.759722,554.814792,4700.068978,699.414097
574.175590,5034147.271111,0,25,0,4296478.720000,0.420862,0.779337,94.325234,730,551.187951,950,569.320035,569.307049,730,569.315139,1199.312040,730,715.494792,715.499653,715.507778,4317523.342222,5043455.431111,4309555.200000,5018872.035556,1199.312040,574.175590,713.934653,556.290069,4193.465205,700.192500
576.730764,1957156.551111,0,28,0,1687965.013333,0.417506,0.916963,92.493793,730,552.582222,951,568.474896,568.382187,730,568.365243,1189.712198,730,717.815139,717.924792,717.907847,1758703.360000,2054611.768889,1675283.768889,1971971.413333,1189.712198,576.730764,714.074167,557.932257,1662.150005,700.631458
578.424618,1638368,0,28,0,1429380.266667,0.414296,0.930353,90.659514,730,554.233854,926,569.580938,569.545417,730,569.503993,1183.469274,730,718.351319,718.428264,718.386806,1452963.413333,1697620.195556,1402250.666667,1670065.920000,1183.469274,578.424618,714.188472,559.571493,1390.570667,700.936319
578.391007,1639849.386667,0,28,0,1419425.137778,0.416525,0.930702,92.632135,730,552.872951,902,571.090590,571.059722,730,571.035382,1189.712198,730,718.480903,718.536111,718.511806,1439990.755556,1682651.306667,1403361.564444,1658619.875556,1189.712198,578.391007,714.301597,560.148819,1383.644602,701.075486
577.997847,1604123.448889,0,28,0,1591331.555556,0.418769,0.930340,94.621432,730,551.816944,859,571.445104,571.844931,730,571.527153,1199.344356,730,718.703750,718.621667,718.303889,1320529.493333,1543119.644444,1372733.724444,1859568.640000,1199.344356,577.997847,714.409931,560.145556,1390.780998,701.140069
577.706493,1482060.657778,0,28,0,1763667.342222,0.421189,0.929785,96.571545,730,551.307361,800,571.387326,572.067882,730,571.357222,1212.317472,730,718.758194,718.788333,718.077708,1286632.248889,1503508.337778,1268278.186667,2060952.888889,1212.317472,577.706493,714.510764,559.974201,1401.811595,701.181667
577.037049,1287563.804444,0,25,0,2065395.342222,0.426758,0.929038,100.376606,730,550.036632,664,571.077222,572.263750,730,570.905764,1234.521284,730,718.897014,719.068472,717.710486,1197444.835556,1399271.111111,1101849.813333,2413512.533333,1234.521284,577.037049,714.600139,559.443472,1416.763101,701.169097
568.019479,636754.560000,0,12,0,1320680.391111,0.434028,0.927762,100.023837,730,530.634826,341,569.354861,570.786597,730,569.049722,1079.307773,730,720.088611,720.393750,718.656875,643225.102222,751611.875556,544930.915556,1543221.760000,1079.307773,568.019479,714.618333,553.726944,814.330074,700.965139
0,0,0,23,0,0,0.480502,0.905769,100.022083,0,534.399549,0,0,0,0,0,1004.643240,0,553.726944,553.726944,553.726944,0,0,0,0,1004.643240,561.200000,714.529861,551.932986,0,701.554722
0,0,0,23,0,0,0.483983,0.848075,100.059392,0,532.313368,0,0,0,0,0,989.438262,0,551.932986,551.932986,551.932986,0,0,0,0,989.438262,561.200000,714.435486,550.451944,0,701.352708
0,0,0,23,0,0,0.487104,0.791263,100.089210,0,530.960799,0,0,0,0,0,978.534479,0,550.451944,550.451944,550.451944,0,0,0,0,978.534479,561.200000,714.334653,549.239028,0,701.188611
0,0,0,23,0,0,0.488393,0.735082,100.000174,0,530.399028,0,0,0,0,0,973.801481,0,549.239028,549.239028,549.239028,0,0,0,0,973.801481,561.200000,714.226597,548.289028,0,701.064722
0,0,0,23,0,0,0.489222,0.679176,100.021233,0,529.576736,0,0,0,0,0,970.074074,0,548.289028,548.289028,548.289028,0,0,0,0,970.074074,561.200000,714.110208,547.466806,0,700.905972
