Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.490380,0.623488,100.016059,0,529.248507,0,0,0,0,0,967.674943,0,547.466806,547.466806,547.466806,0,0,0,0,967.674943,561.200000,713.984097,546.785313,0,700.775208
0,0,0,23,0,0,0.491163,0.567939,100.016293,0,529.170764,0,0,0,0,0,967.271980,0,546.785313,546.785313,546.785313,0,0,0,0,967.271980,561.200000,713.846875,546.226944,0,700.648403
0,0,0,23,0,0,0.492022,0.512414,100.020095,0,529.084687,0,0,0,0,0,966.858035,0,546.226944,546.226944,546.226944,0,0,0,0,966.858035,561.200000,713.696181,545.758264,0,700.509653
0,0,0,23,0,0,0.492973,0.456914,100.024792,0,528.989479,0,0,0,0,0,966.404741,0,545.758264,545.758264,545.758264,0,0,0,0,966.404741,561.200000,713.529236,545.356701,0,700.356597
0,0,0,23,0,0,0.494031,0.401440,100.020964,0,528.886771,0,0,0,0,0,965.833244,0,545.356701,545.356701,545.356701,0,0,0,0,965.833244,561.200000,713.342639,545.006875,0,700.186667
0,0,0,23,0,0,0.443709,0.346001,100.042431,0,522.085417,489,0,0,0,0,1028.158420,0,545.006875,545.006875,545.006875,0,0,0,0,1028.158420,561.200000,713.130347,544.227014,0,699.344306
560.019931,1851331.271111,0,24,11,804918.186667,0.443654,0.272291,100.030061,636.717847,523.341701,760,559.410938,559.327934,636.717847,560.111562,1038.123180,636.717847,621.393472,620.692812,621.476458,868187.306667,1013407.857778,1586037.048889,939555.768889,1038.123180,560.019931,713.086493,543.766910,1056.748563,699.063507
570.115382,5638720.853333,0,11,0,3212160,0.441618,0.279462,100.191146,730,561.855278,888,558.390451,558.198576,730,559.336181,1341.890054,730,715.195972,714.250278,715.387847,3447882.240000,4024515.413333,4830804.195556,3749370.595556,1341.890054,570.115382,713.423542,545.768333,3725.724128,698.414375
571.799514,5640542.435556,0,11,0,4373622.328889,0.437095,0.385890,100.196745,730,561.306285,951,561.038750,561.053854,730,561.335382,1342.124089,730,714.729583,714.432917,714.714444,4350120.391111,5078401.137778,4831646.720000,5105836.942222,1342.124089,571.799514,713.544097,548.242569,4395.772523,698.781736
573.147153,5637718.471111,0,11,0,4829715.342222,0.430970,0.525311,100.056155,730,560.357847,987,563.602257,563.600799,730,563.600035,1342.275319,730,714.640347,714.642500,714.641806,4832191.146667,5642129.066667,4828413.724444,5639237.973333,1342.275319,573.147153,713.639097,551.187118,4699.745975,699.101597
575.454410,5643493.262222,0,11,0,4832524.515556,0.426493,0.679689,98.052535,730,562.468958,1001,566.297326,566.299722,730,566.299653,1342.367921,730,714.889792,714.887500,714.887361,4828355.697778,5638781.724444,4832389.688889,5643650.275556,1342.367921,575.454410,713.755764,555.717465,4701.646064,699.459722
574.807639,4007576.462222,0,25,0,3422854.542222,0.423188,0.834141,96.291554,730,550.721736,1009,569.562222,569.545521,730,569.551215,1212.317472,730,716.155208,716.166250,716.171944,3445374.577778,4024914.773333,3430533.120000,3998606.506667,1212.317472,574.807639,713.962222,556.899028,3341.971595,700.287292
576.796146,1669194.666667,0,28,0,1439646.008889,0.419802,0.929050,94.474748,730,551.507465,1006,568.682500,568.597083,730,568.580486,1199.344356,730,718.216528,718.318542,718.301944,1496939.093333,1748877.368889,1428735.288889,1681941.760000,1199.344356,576.796146,714.081319,558.008021,1416.670499,700.670764
577.757257,1653887.857778,0,28,0,1441925.973333,0.416930,0.929790,92.574878,730,552.752604,997,569.664722,569.635035,730,569.595035,1189.712198,730,718.343333,718.412986,718.372986,1461779.200000,1707929.173333,1415526.542222,1684732.871111,1189.712198,577.757257,714.196389,559.121146,1401.819496,700.891667
577.711875,1649322.666667,0,28,0,1425836.515556,0.419064,0.930339,94.579497,730,551.728472,971,570.682049,570.649236,730,570.627535,1199.344356,730,718.439097,718.493611,718.471944,1447744.995556,1691660.088889,1411512.035556,1666060.657778,1199.344356,577.711875,714.307569,559.486806,1390.845472,701.005903
577.505833,1616510.862222,0,28,0,1603666.773333,0.421444,0.929782,96.535703,730,551.232396,925,570.846076,571.245104,730,570.925694,1212.317472,730,718.640694,718.561111,718.241667,1332577.706667,1557128.391111,1383396.693333,1873898.382222,1212.317472,577.505833,714.413472,559.547396,1402.093827,701.067153
577.270799,1496457.528889,0,28,0,1781851.875556,0.423027,0.929035,98.506528,730,550.794826,850,570.854479,571.534271,730,570.818681,1228.326716,730,718.692917,718.728681,718.013125,1302584.604444,1522087.537778,1280650.808889,2082117.831111,1228.326716,577.270799,714.512569,559.444132,1416.850805,701.106597
576.408333,1304470.186667,0,25,0,2092221.582222,0.428922,0.928113,100.377760,730,549.108542,701,570.610278,571.801319,730,570.436458,1222.207447,730,718.833889,719.007708,717.642847,1214054.542222,1418628.977778,1116358.044444,2444771.840000,1222.207447,576.408333,714.600694,558.774132,1435.519684,701.138194
567.276389,647155.128889,0,12,0,1338589.582222,0.435331,0.928468,100.035825,730,529.469861,348,568.760382,570.190208,730,568.447465,1070.115081,730,720.013750,720.326667,718.583958,655747.200000,766208.995556,553856.924444,1564077.226667,1070.115081,567.276389,714.618750,552.919514,827.067022,700.925556
0,0,0,23,0,0,0.482078,0.907635,100.040851,0,533.364340,0,0,0,0,0,996.835793,0,552.919514,552.919514,552.919514,0,0,0,0,996.835793,561.200000,714.530347,551.071354,0,701.497361
0,0,0,23,0,0,0.485088,0.850393,100.071380,0,531.434965,0,0,0,0,0,983.405827,0,551.071354,551.071354,551.071354,0,0,0,0,983.405827,561.200000,714.436111,549.584132,0,701.302708
0,0,0,23,0,0,0.487100,0.793931,100.089201,0,530.961215,0,0,0,0,0,978.536533,0,549.584132,549.584132,549.584132,0,0,0,0,978.536533,561.200000,714.335556,548.500868,0,701.189306
0,0,0,23,0,0,0.488556,0.737751,100.021207,0,529.641528,0,0,0,0,0,970.406242,0,548.500868,548.500868,548.500868,0,0,0,0,970.406242,561.200000,714.227708,547.541111,0,701.014931
0,0,0,23,0,0,0.489659,0.682043,100.027656,0,529.313333,0,0,0,0,0,968.118519,0,547.541111,547.541111,547.541111,0,0,0,0,968.118519,561.200000,714.111667,546.773333,0,700.892431
0,0,0,23,0,0,0.490375,0.626467,100.027691,0,529.242153,0,0,0,0,0,967.747951,0,546.773333,546.773333,546.773333,0,0,0,0,967.747951,561.200000,713.986250,546.161875,0,700.776181
0,0,0,23,0,0,0.491149,0.570914,100.016293,0,529.172222,0,0,0,0,0,967.279486,0,546.161875,546.161875,546.161875,0,0,0,0,967.279486,561.200000,713.849653,545.661181,0,700.650764
0,0,0,23,0,0,0.492003,0.515389,100.020087,0,529.086528,0,0,0,0,0,966.867674,0,545.661181,545.661181,545.661181,0,0,0,0,966.867674,561.200000,713.699792,545.240417,0,700.512708
0,0,0,23,0,0,0.492949,0.459888,100.024783,0,528.991840,0,0,0,0,0,966.417067,0,545.240417,545.240417,545.240417,0,0,0,0,966.417067,561.200000,713.533750,544.879306,0,700.360486
0,0,0,23,0,0,0.494002,0.404414,100.025017,0,528.888333,0,0,0,0,0,965.878914,0,544.879306,544.879306,544.879306,0,0,0,0,965.878914,561.200000,713.348056,544.563854,0,700.191250
0,0,0,23,0,0,0.443730,0.348972,100.096146,0,522.078750,460,0,0,0,0,1028.137086,0,544.563854,544.563854,544.563854,0,0,0,0,1028.137086,561.200000,713.137014,543.851667,0,699.389861
559.943472,1695673.173333,0,24,11,735634.346667,0.443686,0.275424,100.039687,633.065243,523.327778,740,559.311146,559.229063,633.065243,559.973715,1038.171180,633.065243,617.473194,616.810625,617.555278,796105.457778,929245.368889,1452721.351111,858661.120000,1038.171180,559.943472,713.078715,543.411198,967.661037,699.055174
569.834167,5637273.031111,0,11,0,3124799.715556,0.441705,0.278043,100.191215,730,561.763264,869,557.996736,557.802083,730,559.015347,1341.577323,730,715.240278,714.221667,715.434931,3358194.346667,3919734.613333,4829678.364444,3647312.782222,1341.577323,569.834167,713.411181,545.424931,3667.866864,698.366250
571.200000,5639237.404444,0,11,0,4268693.617778,0.437174,0.381640,100.196797,730,561.222292,933,560.659063,560.670694,730,561.020243,1341.845017,730,714.765903,714.404722,714.754236,4250971.591111,4962536.675556,4830642.062222,4983225.457778,1341.845017,571.200000,713.535000,547.890833,4329.166696,698.737708
573.047465,5637504.568889,0,11,0,4828906.382222,0.433112,0.517796,100.150321,730,560.675208,972,563.253576,563.278090,730,563.277778,1341.362884,730,714.637222,714.613056,714.612708,4787025.920000,5589259.377778,4828346.595556,5638158.222222,1341.362884,573.047465,713.626458,550.866215,4684.700760,699.061319
574.650833,5642613.760000,0,11,0,4831952.213333,0.428411,0.671487,100.048915,730,560.205312,990,566.005764,566.005451,730,566.005312,1342.359704,730,714.860486,714.860903,714.860764,4832494.933333,5643492.693333,4831742.293333,5642858.382222,1342.359704,574.650833,713.740347,554.848090,4702.490232,699.417847
574.154514,4202564.266667,0,25,0,3592540.444444,0.425095,0.825983,98.229019,730,550.121424,1003,568.887049,568.868993,730,568.872674,1228.326716,730,715.961042,715.975417,715.979097,3617728.284444,4226009.031111,3597658.168889,4196586.097778,1228.326716,574.154514,713.936458,556.166528,3506.988879,700.157222
576.256528,1691513.742222,0,28,0,1458739.911111,0.422563,0.928106,96.378637,730,550.903854,1004,568.029896,567.942674,730,567.926354,1212.317472,730,718.136597,718.240208,718.223819,1517649.351111,1772984.604444,1447911.537778,1704163.982222,1212.317472,576.256528,714.055556,557.364063,1435.739496,700.565417
576.754896,1673059.697778,0,28,0,1457665.280000,0.422167,0.929041,96.434158,730,551.020000,987,569.085417,569.057986,730,569.019306,1212.317472,730,718.278681,718.344722,718.306111,1476089.742222,1724573.724444,1431998.151111,1703047.680000,1212.317472,576.754896,714.170417,558.160868,1416.855862,700.742778
577.093576,1679812.124444,0,28,0,1450438.115556,0.421843,0.929036,96.479575,730,551.115000,962,569.830764,569.790382,730,569.771285,1212.317472,730,718.330139,718.389583,718.370486,1477653.902222,1726495.146667,1437699.413333,1694696.106667,1212.317472,577.093576,714.281389,558.692917,1416.945304,700.887847
576.982604,1633160.817778,0,28,0,1620190.293333,0.423356,0.929033,98.462179,730,550.687188,916,570.130243,570.528229,730,570.206875,1228.326716,730,718.562708,718.486042,718.164722,1348581.404444,1575743.431111,1397721.315556,1893103.644444,1228.326716,576.982604,714.386667,558.885451,1417.224375,700.954861
577.013715,1514323.200000,0,28,0,1804128.426667,0.425107,0.928110,100.351267,730,550.748750,836,570.269583,570.946424,730,570.225451,1246.432316,730,718.615903,718.660000,717.939028,1323230.435556,1546142.577778,1295998.577778,2108052.906667,1246.432316,577.013715,714.485833,559.040035,1435.699674,701.009931
575.871424,1323416.462222,0,25,0,2122368,0.431257,0.927067,100.365625,730,548.273819,683,570.264375,571.459236,730,570.088056,1210.361995,730,718.775694,718.952014,717.580833,1232684.515556,1440358.542222,1132603.520000,2479929.457778,1210.361995,575.871424,714.575278,558.218507,1456.584691,701.093472
566.397292,589755.911111,0,12,0,1230123.804444,0.437032,0.929147,100.318568,730,528.491875,328,568.071354,569.492049,730,567.754444,1064.934874,730,720.147153,720.464097,718.726458,600234.097778,701317.973333,504751.928889,1437285.831111,1064.934874,566.397292,714.583611,552.326944,757.877728,700.818611
0,0,0,23,0,0,0.483656,0.905206,100.059306,0,532.344410,0,0,0,0,0,989.592968,0,552.326944,552.326944,552.326944,0,0,0,0,989.592968,561.200000,714.494861,550.410382,0,701.407083
0,0,0,23,0,0,0.486738,0.848385,100.088672,0,530.994896,0,0,0,0,0,978.707200,0,550.410382,550.410382,550.410382,0,0,0,0,978.707200,561.200000,714.400347,548.979479,0,701.248611
0,0,0,23,0,0,0.487984,0.792194,100.000174,0,530.436840,0,0,0,0,0,974.000040,0,548.979479,548.979479,548.979479,0,0,0,0,974.000040,561.200000,714.299444,547.923576,0,701.131181
0,0,0,23,0,0,0.489211,0.736276,100.027639,0,529.357951,0,0,0,0,0,968.350736,0,547.923576,547.923576,547.923576,0,0,0,0,968.350736,561.200000,714.191250,547.008507,0,700.965347
0,0,0,23,0,0,0.489871,0.680687,100.015911,0,529.299201,0,0,0,0,0,967.937659,0,547.008507,547.008507,547.008507,0,0,0,0,967.937659,561.200000,714.074792,546.304583,0,700.857847
0,0,0,23,0,0,0.490592,0.625123,100.019575,0,529.226493,0,0,0,0,0,967.592612,0,546.304583,546.304583,546.304583,0,0,0,0,967.592612,561.200000,713.948819,545.742535,0,700.740972
0,0,0,23,0,0,0.491376,0.569579,100.023689,0,529.147569,0,0,0,0,0,967.219358,0,545.742535,545.742535,545.742535,0,0,0,0,967.219358,561.200000,713.811528,545.280486,0,700.614028
0,0,0,23,0,0,0.492234,0.514057,100.024071,0,529.062639,0,0,0,0,0,966.779812,0,545.280486,545.280486,545.280486,0,0,0,0,966.779812,561.200000,713.661111,544.891667,0,700.475556
0,0,0,23,0,0,0.493184,0.458562,100.029201,0,528.967500,0,0,0,0,0,966.330943,0,544.891667,544.891667,544.891667,0,0,0,0,966.330943,561.200000,713.494444,544.557188,0,700.322708
0,0,0,23,0,0,0.494243,0.403093,100.029488,0,528.863542,0,0,0,0,0,965.790815,0,544.557188,544.557188,544.557188,0,0,0,0,965.790815,561.200000,713.307917,544.264201,0,700.152778
0,0,0,23,0,0,0.443716,0.347656,100.048359,0,522.068160,457,0,0,0,0,1028.076721,0,544.264201,544.264201,544.264201,0,0,0,0,1028.076721,561.200000,713.095903,543.570313,0,699.347569
559.787031,1677100.515556,0,24,11,727572.266667,0.444319,0.274185,100.067656,632.668646,522.678663,742,559.195035,559.111337,632.668646,559.852448,1034.460681,632.668646,616.899097,616.241667,616.982813,788907.377778,920823.964444,1436840.391111,849232.711111,1034.460681,559.787031,713.036667,543.098160,957.543664,698.969931
569.690660,5637174.044444,0,11,0,3121702.968889,0.442791,0.276449,100.193411,730,561.937431,871,557.708194,557.507882,730,558.725868,1341.582696,730,715.212778,714.195069,715.413056,3361500.444444,3923509.191111,4829697.706667,3643620.124444,1341.582696,569.690660,713.375694,545.143576,3667.862123,698.306111
571.200000,5639217.493333,0,11,0,4278142.577778,0.438682,0.380047,100.192014,730,561.542917,937,560.419236,560.418611,730,560.762535,1341.865877,730,714.724306,714.381042,714.724931,4279109.404444,4995288.746667,4830717.155556,4994160.640000,1341.865877,571.200000,713.501806,547.665243,4341.296356,698.683611
572.900278,5637432.888889,0,11,0,4829035.520000,0.433198,0.516801,100.147934,730,560.624201,976,563.057396,563.071563,730,563.071146,1341.398756,730,714.607847,714.594097,714.593681,4804846.933333,5609980.586667,4828359.111111,5638222.506667,1341.398756,572.900278,713.596667,550.660799,4690.454440,699.014514
574.519444,5642372.551111,0,11,0,4831889.635556,0.428492,0.670775,100.038576,730,560.167951,990,565.817569,565.817222,730,565.817083,1342.361126,730,714.843194,714.843750,714.843542,4832500.053333,5643419.875556,4831603.484444,5642706.488889,1342.361126,574.519444,713.713611,554.669896,4702.360968,699.375486
574.046007,4216966.542222,0,25,0,3607840.711111,0.425178,0.825265,98.217977,730,550.094653,1001,568.734931,568.715972,730,568.717535,1228.326716,730,715.934931,715.952361,715.953958,3634413.795556,4245448.248889,3610031.502222,4214407.680000,1228.326716,574.046007,713.911458,556.040590,3521.339733,700.119444
576.200000,1691654.968889,0,28,0,1458642.204444,0.422628,0.928097,96.369540,730,550.884826,1000,567.912882,567.825069,730,567.809062,1212.317472,730,718.127708,718.231528,718.215556,1517902.933333,1773265.493333,1448044.800000,1704035.271111,1212.317472,576.200000,714.031667,557.278194,1435.821037,700.536389
576.716424,1673219.413333,0,28,0,1456698.737778,0.422224,0.929036,96.426111,730,551.003160,984,569.006493,568.976458,730,568.939444,1212.317472,730,718.271736,718.338750,718.301736,1476875.804444,1725481.955556,1432143.217778,1701908.480000,1212.317472,576.716424,714.147708,558.100972,1416.836109,700.717083
577.065938,1679874.986667,0,28,0,1448714.240000,0.421895,0.929031,96.472274,730,551.099722,954,569.777292,569.731910,730,569.715451,1212.317472,730,718.323681,718.385486,718.369028,1479297.137778,1728407.893333,1437759.146667,1692674.844444,1212.317472,577.065938,714.259861,558.649688,1416.932662,700.864583
576.958264,1632669.013333,0,28,0,1620159.573333,0.423402,0.929028,98.455964,730,550.672118,903,570.090556,570.487882,730,570.165868,1228.326716,730,718.559167,718.483819,718.161806,1349018.737778,1576249.884444,1397304.462222,1893062.257778,1228.326716,576.958264,714.366319,558.852847,1417.216948,700.933611
576.990694,1512191.146667,0,28,0,1804652.515556,0.425150,0.928105,100.348116,730,550.730625,821,570.241181,570.916736,730,570.192014,1246.432316,730,718.611667,718.660833,717.936111,1324505.742222,1547629.368889,1294176.711111,2108660.622222,1246.432316,576.990694,714.466667,559.012951,1435.689244,700.990139
575.851146,1322144.568889,0,25,0,2122511.928889,0.431297,0.927062,100.362708,730,548.257187,663,570.240417,571.434236,730,570.060729,1210.361995,730,718.772569,718.952222,717.578750,1233491.200000,1441298.488889,1131516.942222,2480093.297778,1210.361995,575.851146,714.557222,558.195313,1456.537758,701.075000
566.082118,521185.600000,0,12,0,1104091.662222,0.437177,0.929142,100.307769,730,528.436111,303,567.843160,569.244722,730,567.512257,1064.969719,730,720.352153,720.683056,718.950556,536544.675556,626901.831111,446065.635556,1290026.951111,1064.969719,566.082118,714.554514,552.380937,677.254005,700.750486
0,0,0,23,0,0,0.483826,0.901227,100.059349,0,532.328299,0,0,0,0,0,989.512849,0,552.380937,552.380937,552.380937,0,0,0,0,989.512849,561.200000,714.465417,550.478854,0,701.378958
0,0,0,23,0,0,0.486912,0.844411,100.088924,0,530.978681,0,0,0,0,0,978.625185,0,550.478854,550.478854,550.478854,0,0,0,0,978.625185,561.200000,714.370486,549.050694,0,701.220139
0,0,0,23,0,0,0.488162,0.788225,100.000174,0,530.420382,0,0,0,0,0,973.913679,0,549.050694,549.050694,549.050694,0,0,0,0,973.913679,561.200000,714.269167,547.992569,0,701.102222
0,0,0,23,0,0,0.488949,0.732312,100.021224,0,529.603264,0,0,0,0,0,970.210133,0,547.992569,547.992569,547.992569,0,0,0,0,970.210133,561.200000,714.160556,547.108507,0,700.950556
0,0,0,23,0,0,0.490060,0.676616,100.027682,0,529.273438,0,0,0,0,0,967.910874,0,547.108507,547.108507,547.108507,0,0,0,0,967.910874,561.200000,714.043611,546.395868,0,700.827292
0,0,0,23,0,0,0.490778,0.621053,100.016181,0,529.209028,0,0,0,0,0,967.470222,0,546.395868,546.395868,546.395868,0,0,0,0,967.470222,561.200000,713.917083,545.826667,0,700.710764
0,0,0,23,0,0,0.491566,0.565517,100.019931,0,529.129792,0,0,0,0,0,967.091832,0,545.826667,545.826667,545.826667,0,0,0,0,967.091832,561.200000,713.779097,545.358160,0,700.583264
0,0,0,23,0,0,0.492431,0.510002,100.024158,0,529.043160,0,0,0,0,0,966.679072,0,545.358160,545.358160,545.358160,0,0,0,0,966.679072,561.200000,713.627639,544.963125,0,700.443750
0,0,0,23,0,0,0.493386,0.454513,100.024878,0,528.948785,0,0,0,0,0,966.193304,0,544.963125,544.963125,544.963125,0,0,0,0,966.193304,561.200000,713.459861,544.623368,0,700.290139
0,0,0,23,0,0,0.494453,0.399052,100.025113,0,528.844167,0,0,0,0,0,965.649225,0,544.623368,544.623368,544.623368,0,0,0,0,965.649225,561.200000,713.272083,544.325625,0,700.119097
0,0,0,23,0,0,0.443757,0.343623,99.998967,0,522.021319,423,0,0,0,0,1028.039111,0,544.325625,544.325625,544.325625,0,0,0,0,1028.039111,561.200000,713.058264,543.592188,0,699.272778
559.941476,1423911.680000,0,24,11,615488.071111,0.443874,0.270565,100.068338,625.895469,523.232257,705.000017,559.339271,559.261007,625.895469,559.927795,1038.409956,625.895469,610.024306,609.435781,610.102569,669807.857778,781811.413333,1219919.928889,718408.391111,1038.409956,559.941476,712.976337,543.165799,812.258765,698.976753
568.965868,5551906.702222,0,11,0,2949468.444444,0.441780,0.265037,100.191276,730,559.578958,829,557.619618,557.429583,730,558.754861,1321.282923,730,715.381111,714.245833,715.571111,3166282.808889,3695673.173333,4756618.524444,3442608.071111,1321.282923,568.965868,713.355486,544.944653,3525.052365,698.324722
571.200000,5636528.355556,0,11,0,4060450.133333,0.437324,0.362766,100.196892,730,561.056389,896,560.102292,560.090139,730,560.578993,1341.244207,730,714.842361,714.365694,714.854514,4078243.840000,4760740.693333,4828479.146667,4739969.137778,1341.244207,571.200000,713.501458,547.332778,4204.788306,698.655069
572.551944,5640490.666667,0,11,0,4717520.782222,0.431190,0.492830,100.038663,730,560.207083,935,562.610799,562.701111,730,562.768194,1341.968751,730,714.722014,714.564583,714.631667,4568213.048889,5333573.973333,4831087.502222,5507896.888889,1341.968751,572.551944,713.603472,550.120069,4578.322647,698.985486
574.782361,5639600.924444,0,11,0,4829791.004444,0.426751,0.641247,98.020712,730,562.300035,948,565.321215,565.320729,730,565.320486,1341.855605,730,714.798819,714.799583,714.799375,4830680.177778,5641086.293333,4829408.142222,5640048.071111,1341.855605,574.782361,713.711736,554.231076,4700.204247,699.328056
573.794375,4935833.600000,0,25,0,4226585.600000,0.423664,0.795663,96.225356,730,550.583264,954,568.744306,568.727604,730,568.726979,1212.317472,730,715.486806,715.504097,715.503472,4253168.924444,4968082.773333,4225560.462222,4937031.111111,1212.317472,573.794375,713.887222,555.869479,4122.485254,700.075833
576.380208,1668079.644444,0,28,0,1438073.031111,0.420079,0.929044,94.435564,730,551.424792,948,567.725451,567.634306,730,567.618681,1199.344356,730,718.144028,718.250764,718.235208,1498860.942222,1750999.608889,1427881.102222,1679985.920000,1199.344356,576.380208,714.006667,557.331701,1416.406914,700.545417
577.487986,1653701.688889,0,28,0,1438511.360000,0.417160,0.929777,92.542543,730,552.684653,932,569.038993,568.998958,730,568.963819,1189.712198,730,718.292708,718.367847,718.332708,1465174.186667,1711816.817778,1415432.391111,1680665.742222,1189.712198,577.487986,714.123611,558.671319,1401.717886,700.787917
578.042604,1647666.488889,0,28,0,1419189.333333,0.416765,0.930325,92.598255,730,552.801736,904,570.274167,570.219514,730,570.205729,1189.712198,730,718.397153,718.465625,718.451806,1455584.426667,1700768.284444,1410137.884444,1658242.560000,1189.712198,578.042604,714.237708,559.556424,1390.743704,700.966736
577.744375,1601710.648889,0,28,0,1590537.244444,0.418969,0.930320,94.593021,730,551.757014,855,570.896458,571.291979,730,570.971042,1199.344356,730,718.659931,718.585347,718.264444,1323406.222222,1546418.915556,1370724.266667,1858565.120000,1199.344356,577.744375,714.347569,559.750972,1390.748444,701.049167
577.522604,1473748.337778,0,28,0,1765048.746667,0.421365,0.929765,96.546823,730,551.255660,771,571.027951,571.702535,730,570.976771,1212.317472,730,718.723056,718.774236,718.048403,1292281.031111,1510068.622222,1261198.933333,2062511.644444,1212.317472,577.522604,714.450694,559.706389,1401.758025,701.102708
576.892014,1282581.191111,0,25,0,2065624.462222,0.426909,0.929018,100.365469,730,549.972222,608,570.832882,572.015417,730,570.647187,1234.521284,730,718.873542,719.059236,717.690972,1200958.151111,1403350.897778,1097605.902222,2413736.106667,1234.521284,576.892014,714.542708,559.251111,1416.574420,701.098750
566.757743,376912.035556,0,12,0,827172.906667,0.434586,0.927741,100.039193,730,530.359167,243,568.287847,569.654340,730,567.959514,1079.679447,730,720.963264,721.291597,719.596806,392093.724444,458157.511111,322563.413333,966543.075556,1079.679447,566.757743,714.512569,553.818437,500.447960,700.702222
0,0,0,23,0,0,0.481115,0.890266,100.022161,0,534.341944,0,0,0,0,0,1004.355556,0,553.818437,553.818437,553.818437,0,0,0,0,1004.355556,561.200000,714.422639,552.097951,0,701.452431
0,0,0,23,0,0,0.484609,0.832589,100.059566,0,532.254063,0,0,0,0,0,989.142677,0,552.097951,552.097951,552.097951,0,0,0,0,989.142677,561.200000,714.326736,550.648333,0,701.248889
0,0,0,23,0,0,0.487750,0.775795,100.090148,0,530.900903,0,0,0,0,0,978.230914,0,550.648333,550.648333,550.648333,0,0,0,0,978.230914,561.200000,714.224028,549.446285,0,701.083125
0,0,0,23,0,0,0.489053,0.719632,100.000182,0,530.338056,0,0,0,0,0,973.481007,0,549.446285,549.446285,549.446285,0,0,0,0,973.481007,561.200000,714.113819,548.494861,0,700.957431
0,0,0,23,0,0,0.489895,0.663745,100.021259,0,529.511528,0,0,0,0,0,969.739536,0,548.494861,548.494861,548.494861,0,0,0,0,969.739536,561.200000,713.995000,547.666910,0,700.796250
0,0,0,23,0,0,0.490626,0.608077,100.021285,0,529.440799,0,0,0,0,0,969.376632,0,547.666910,547.666910,547.666910,0,0,0,0,969.376632,561.200000,713.866389,547.002743,0,700.677153
0,0,0,23,0,0,0.491880,0.552430,100.027769,0,529.093125,0,0,0,0,0,966.971970,0,547.002743,547.002743,547.002743,0,0,0,0,966.971970,561.200000,713.725903,546.430938,0,700.532639
0,0,0,23,0,0,0.492760,0.496923,100.027812,0,529.006354,0,0,0,0,0,966.519783,0,546.430938,546.430938,546.430938,0,0,0,0,966.519783,561.200000,713.571528,545.949062,0,700.390764
0,0,0,23,0,0,0.493732,0.441443,100.017214,0,528.917292,0,0,0,0,0,965.957926,0,545.949062,545.949062,545.949062,0,0,0,0,965.957926,561.200000,713.400000,545.535347,0,700.234583
0,0,0,23,0,0,0.494826,0.385996,100.018090,0,528.809722,0,0,0,0,0,965.404286,0,545.535347,545.535347,545.535347,0,0,0,0,965.404286,561.200000,713.207222,545.173611,0,700.059375
0,0,0,23,0,0,0.443529,0.330582,100.022743,0,522.291667,322,0,0,0,0,1030.384672,0,545.173611,545.173611,545.173611,0,0,0,0,1030.384672,561.200000,712.986875,544.442222,0,699.260694
560.505451,828223.075556,0,24,11,353738.915556,0.442089,0.259803,100.024171,605.561337,524.591597,611.000017,560.015139,559.959618,605.561337,560.409479,1049.166420,605.561337,589.892691,589.498351,589.948229,387271.217778,452054.648889,709531.377778,412912.995556,1049.166420,560.505451,712.835556,544.032734,470.330746,699.004323
563.861632,4894700.657778,0,11,0,2598332.871111,0.438644,0.234402,100.191979,730,540.360451,740,558.044236,557.932708,730,559.225799,1164.804504,730,715.861319,714.679722,715.972847,2712058.880000,3165699.697778,4193296.213333,3032950.897778,1164.804504,563.861632,713.337361,544.207118,3081.486538,698.704931
565.358090,5027684.693333,0,11,0,3582116.977778,0.431339,0.319268,100.026849,730,542.960000,805,559.015208,559.066250,730,559.578056,1196.426430,730,715.191944,714.629028,715.140903,3515746.986667,4103903.288889,4307135.146667,4181376.568889,1196.426430,565.358090,713.542431,544.781771,3698.045788,698.907014
568.797917,5303048.533333,0,11,0,4114227.200000,0.427550,0.432695,97.922604,730,553.122917,838,559.869236,559.977188,730,560.255937,1261.904672,730,714.912569,714.525833,714.804583,3957568.284444,4619818.666667,4542856.817778,4802692.551111,1261.904672,568.797917,713.635417,546.531667,4090.433106,698.922014
0,0,0,1,0,0,0,0.561687,0,0,537.500000,790,0,0,0,0,0,0,546.531667,546.531667,546.531667,0,0,0,0,0,561.200000,713.506111,546.411354,0,700
564.479661,1893341.653333,11,31,32,1623479.964444,0.210977,0.564171,46.815972,664.703915,538.984531,541,560.739175,560.724722,664.703915,560.723025,1141.516504,664.703915,650.459514,650.475625,650.473950,1638450.951111,1912855.537778,1621736.391111,1895377.351111,1141.580622,564.479661,713.596042,546.611272,1583.770746,699.803854
0,0,0,1,0,0,0,0.603981,0,0,537.500000,67,0,0,0,0,0,0,546.665660,546.665660,546.665660,0,0,0,0,0,561.200000,713.582639,546.535069,0,700
564.658924,2333973.795556,11,31,32,2027436.515556,0.210945,0.615208,46.811953,673.360920,539.001745,611,561.008134,560.991970,673.360920,560.967465,1141.595615,673.360920,658.963429,659.004106,658.979618,2046308.408889,2389036.728889,1999144.711111,2367004.088889,1141.656336,564.658924,713.672040,546.718785,1969.448573,699.799774
0,0,0,1,0,0,0,0.674683,0,0,537.500000,169,0,0,0,0,0,0,546.776354,546.776354,546.776354,0,0,0,0,0,561.200000,713.648819,546.623160,0,700
563.485712,876301.511111,0,31,11,1008263.822222,0.213119,0.658005,48.778403,645.600000,537.028472,404,560.112639,560.609635,645.600000,560.257778,1144.338173,645.600000,632.221788,632.076649,631.724809,661546.168889,772356.337778,750578.275556,1177149.866667,1144.338173,563.485712,713.630382,546.798299,784.946568,699.971667
0,0,0,1,0,0,0,0.647586,0,0,537.500000,120,0,0,0,0,0,0,546.750868,546.750868,546.750868,0,0,0,0,0,561.200000,713.553819,546.606528,0,700
561.232115,10435.180000,11,31,24,16780.465556,0.213388,0.630589,50.182999,562.697261,543.630451,357.000006,561.185063,561.196116,562.697261,561.183377,1197.351647,562.697261,548.232805,548.234490,548.221752,9753.778889,11388.304444,8937.453889,19592.513333,1197.351647,561.232115,713.464870,547.314049,11.504443,700.781500
571.200000,48391.911111,0,12,0,134405.697778,0.483495,0.579352,100.014349,730,537.918854,72,554.449514,555.666563,730,554.075208,1038.286222,730,723.356389,723.730625,722.139306,55979.697778,65360.675556,41446.395556,156929.155556,1038.286222,571.200000,713.228889,547.814931,75.189373,699.961944
0,0,0,23,0,0,0.484936,0.523293,99.994635,0,535.919965,0,0,0,0,0,1019.215249,0,547.814931,547.814931,547.814931,0,0,0,0,1019.215249,561.200000,713.083125,547.796979,0,700.318194
0,0,0,23,0,0,0.489687,0.464762,100.036432,0,533.544306,0,0,0,0,0,1000.482133,0,547.796979,547.796979,547.796979,0,0,0,0,1000.482133,561.200000,712.920833,547.585243,0,700.045069
0,0,0,23,0,0,0.491071,0.407317,100.039774,0,532.287708,0,0,0,0,0,993.536790,0,547.585243,547.585243,547.585243,0,0,0,0,993.536790,561.200000,712.738472,547.320694,0,699.818403
0,0,0,23,0,0,0.491915,0.350275,100.056988,0,530.989410,0,0,0,0,0,987.801126,0,547.320694,547.320694,547.320694,0,0,0,0,987.801126,561.200000,712.530764,547.014792,0,699.567778
0,0,0,23,0,0,0.492484,0.293568,100.066510,0,529.749618,0,0,0,0,0,983.270716,0,547.014792,547.014792,547.014792,0,0,0,0,983.270716,561.200000,712.289583,546.670243,0,699.280486
0,0,0,23,0,0,0.492262,0.237126,100.063073,0,529.382639,0,0,0,0,0,984.699891,0,546.670243,546.670243,546.670243,0,0,0,0,984.699891,561.200000,712.002847,546.337639,0,698.996667
0,0,0,23,0,0,0.493314,0.180606,100.072769,0,528.475729,0,0,0,0,0,981.862874,0,546.337639,546.337639,546.337639,0,0,0,0,981.862874,561.200000,711.648750,545.979375,0,698.625139
0,0,0,23,0,0,0.492972,0.124254,100.066580,0,527.925903,0,0,0,0,0,983.926914,0,545.979375,545.979375,545.979375,0,0,0,0,983.926914,561.200000,711.186528,545.631111,0,698.207222
0,0,0,23,0,0,0.493050,0.067786,100.068872,0,526.564861,0,0,0,0,0,983.017086,0,545.631111,545.631111,545.631111,0,0,0,0,983.017086,561.200000,710.518611,545.247535,0,697.594444
0,0,0,16,1,0,0,0.009728,0,0,537.500000,0,0,0,0,0,198.160612,0,545.242517,545.242517,545.242517,0,0,0,0,198.160612,561.200000,709.739366,545.211502,0,700.566623
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.204097,545.204097,545.204097,0,0,0,0,0,561.200000,708.683958,545.144549,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,183,561.200000,561.200000,561.200000,561.200000,0,561.200000,545.144549,545.144549,545.144549,0,0,0,0,0,561.200000,707.749375,545.085243,0,700
422.783264,0,0,2,1,0,0,0,0,422.783264,537.499983,321,422.783264,422.783264,422.783264,422.783264,0,422.783264,545.074297,545.074297,545.074297,0,0,0,0,0,561.200000,706.992778,545.037240,0,699.999983
562.888368,1490309.688889,0,2,32,1057665.351111,0,0,0,646.193524,537.500000,502,559.767344,559.792118,646.193524,560.031597,599.071644,646.193524,631.437812,631.173542,631.413021,1036903.822222,1210434.702222,1276655.217778,1234670.648889,598.887388,562.888368,707.929201,545.011181,1093.170884,697.721806
0.349279,548.655417,0,3,1,419.635521,0,0.019431,0,0.451789,537.500014,184.000004,0.343938,0.344026,0.451789,0.344171,0.355893,0.451789,545.132870,545.132638,545.132782,391.263715,456.744444,469.997951,489.864479,0,561.201953,708.710476,544.965192,0,699.998961
561.200000,0,0,31,0,0,0,0.019431,0,561.200000,537.500000,217,561.200000,561.200000,561.200000,561.200000,337.885195,561.200000,544.965174,544.965174,544.965174,0,0,0,0,337.885195,561.200000,707.869167,545.350590,0,699.629028
563.841189,2599285.475556,11,2,32,2231188.408889,0.191299,0.018987,44.000113,719.928967,534.714204,493.999996,559.188602,559.182925,719.928967,559.178012,1082.590183,719.928967,706.108594,706.119184,706.114253,2236534.328889,2610895.217778,2226589.084444,2604654.648889,1082.930884,563.841189,711.689579,545.338125,2170.787635,697.948207
0,0,0,1,0,0,0,0.064881,0,0,537.500000,13,0,0,0,0,0,0,545.272778,545.272778,545.272778,0,0,0,0,0,561.200000,711.860833,545.210556,0,700
561.200000,0,0,2,0,0,0,0.064881,0,561.200000,537.500000,231,561.200000,561.200000,561.200000,561.200000,0,561.200000,545.210556,545.210556,545.210556,0,0,0,0,0,561.200000,711.319236,545.148472,0,700
556.170004,1237655.751111,13,31,3,1065270.506667,0.193117,0.061954,34.029210,722.345404,528.437394,263.999999,558.064501,558.096289,722.345404,558.086115,1021.267610,722.345404,710.341139,710.319559,710.309334,1050044.835556,1225862.613333,1060142.186667,1243642.880000,487.220716,556.170004,712.551710,545.873168,0,687.353401
566.140764,2761924.266667,0,11,0,2720162.133333,0.423766,0,97.845668,730,537.500000,523,560.540694,560.980417,730,560.625764,1127.030756,730,716.532431,716.447431,716.092708,2286576.782222,2669624.035556,2365633.422222,3175843.555556,1127.030756,566.140764,714.747500,547.024201,2390.942025,700.635069
565.453437,2017679.644444,0,11,0,2390470.826667,0.425670,0.052981,99.747257,730,535.510417,452,559.874028,560.606667,730,559.812986,1130.325807,730,717.150208,717.211250,716.417569,1772991.146667,2069995.662222,1728181.475556,2790913.137778,1130.325807,565.453437,714.815000,546.880000,1910.718894,700.633264
565.131354,1119332.053333,0,11,0,1807664.355556,0.427622,0.082108,99.809436,730,534.530174,345,558.551111,559.786285,730,558.345139,1119.879111,730,718.328889,718.534861,717.093750,1054321.137778,1230924.800000,958738.915556,2110456.320000,1119.879111,565.131354,714.805417,546.696250,1239.087012,700.645139
571.200000,69244.346667,0,12,0,182257.724444,0.480081,0.078737,100.226345,730,537.099583,87,553.792361,555.078507,730,553.454931,1031.519447,730,722.903889,723.241319,721.617778,76397.262222,89193.031111,59310.444444,212784.053333,1031.519447,571.200000,713.937431,546.726493,103.117067,700.830347
0,0,0,17,0,0,0.711743,0.024441,50.002405,0,482.187083,0,0,0,0,0,427.131496,0,546.726493,546.726493,546.726493,0,0,0,0,427.131496,561.200000,713.105694,545.534896,0,699.308819
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.534896,545.534896,545.534896,0,0,0,0,0,561.200000,712.166458,545.475660,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.475660,545.475660,545.475660,0,0,0,0,0,561.200000,711.225764,545.416215,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.416215,545.416215,545.416215,0,0,0,0,0,561.200000,710.284931,545.356667,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.356667,545.356667,545.356667,0,0,0,0,0,561.200000,709.344097,545.297014,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.297014,545.297014,545.297014,0,0,0,0,0,561.200000,708.403125,545.237222,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.237222,545.237222,545.237222,0,0,0,0,0,561.200000,707.463472,545.177465,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.177465,545.177465,545.177465,0,0,0,0,0,561.200000,706.525069,545.117708,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.117708,545.117708,545.117708,0,0,0,0,0,561.200000,705.586597,545.057847,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.057847,545.057847,545.057847,0,0,0,0,0,561.200000,704.649444,544.997986,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,257,0,0,0,0,0,0,544.997986,544.997986,544.997986,0,0,0,0,0,561.200000,703.716250,544.938333,0,700
561.575208,477798.613333,0,2,32,202437.066667,0,0,0,589.745530,537.499991,560.999983,560.529731,560.484644,589.745530,560.770556,201.201462,589.745530,574.145807,573.904974,574.190894,227531.502222,265608.053333,409303.253333,236314.151111,201.132504,561.575208,703.203663,544.890035,272.144672,698.435243
562.684149,4708408.746667,0,32,11,2490925.155556,0.291705,0.053015,66.321285,729.999983,534.203663,713,558.859965,558.768316,729.999983,560.054514,1143.881047,729.999983,716.066128,714.871580,716.157778,2581399.680000,3013394.915556,4033419.235556,2907779.413333,1143.880810,562.684149,711.397396,544.844687,2952.661965,697.141510
565.333229,4995527.680000,0,11,0,3562790.115556,0.434381,0.132740,100.115668,730,541.791736,801,559.552257,559.592604,730,560.099410,1188.726598,730,715.242639,714.695486,715.202292,3510331.164444,4097745.635556,4279415.751111,4158983.111111,1188.726598,565.333229,712.844167,545.127882,3681.182341,698.379167
567.406493,5188065.848889,0,25,0,4023970.133333,0.431775,0.245779,99.992335,730,547.612222,855,560.104479,560.233403,730,560.511319,1234.514568,730,715.023403,714.616528,714.894444,3840552.391111,4483327.431111,4444252.444444,4697442.986667,1234.514568,567.406493,713.248819,545.951354,3991.343407,698.677917
569.826667,5208356.977778,0,11,0,4527843.271111,0.429545,0.371464,99.904965,730,553.119132,878,561.374826,561.319132,730,561.277500,1282.810864,730,714.576528,714.673819,714.632222,4618119.111111,5391333.831111,4461383.964444,5285943.182222,1282.810864,569.826667,713.433403,547.483889,4412.676109,698.828542
573.148611,5473241.884444,0,11,0,4699665.066667,0.427496,0.515129,97.929280,730,561.992014,896,562.906875,562.828924,730,562.821806,1342.095012,730,714.577014,714.662083,714.655000,4831542.044444,5641079.466667,4687790.364444,5487106.275556,1342.095012,573.148611,713.552153,550.643507,4611.507516,698.949583
575.805139,5392965.404444,0,11,0,4645813.475556,0.425112,0.665174,96.042769,730,564.541215,897,565.799514,565.692778,730,565.676250,1341.278815,730,714.844028,714.967292,714.950764,4828603.733333,5638862.506667,4618039.466667,5425399.466667,1341.278815,575.805139,713.690486,555.348229,4571.452049,699.345139
574.631736,4464172.942222,0,25,0,3869968.497778,0.420823,0.813276,94.330755,730,551.203681,860,569.550382,569.521910,730,569.489097,1199.344356,730,715.797847,715.859097,715.826319,3912460.515556,4570452.764444,3821481.244444,4520814.648889,1199.344356,574.631736,713.897083,556.777049,3765.400020,700.210139
576.519583,1659974.968889,0,28,0,1425911.608889,0.422549,0.929776,96.380573,730,550.907917,833,568.531562,568.462396,730,568.454653,1212.317472,730,718.245486,718.322431,718.314653,1471765.333333,1719452.444444,1420855.608889,1665881.884444,1212.317472,576.519583,714.018056,557.753576,1401.474844,700.571597
576.524965,1629579.804444,0,28,0,1619241.955556,0.423974,0.929015,98.378984,730,550.485312,785,569.259167,569.652049,730,569.325660,1228.326716,730,718.494444,718.427917,718.101528,1352334.364444,1580027.306667,1394745.884444,1891874.275556,1228.326716,576.524965,714.136250,558.224410,1417.078202,700.670278
576.622986,1502094.933333,0,28,0,1806780.302222,0.425670,0.928091,100.309965,730,550.510903,699,569.663542,570.335000,730,569.590833,1246.432316,730,718.560903,718.633611,717.889444,1330242.417778,1554265.742222,1285591.182222,2111056.497778,1246.432316,576.622986,714.248819,558.539236,1435.393580,700.749514
575.880868,1315769.173333,0,25,0,2121855.431111,0.429547,0.927047,100.331936,730,548.843854,539,569.806910,570.994028,730,569.607500,1222.207447,730,718.732361,718.931736,717.545208,1238957.795556,1447639.182222,1126097.208889,2479245.937778,1222.207447,575.880868,714.351806,558.105035,1456.292820,700.848056
571.200000,247855.768889,0,12,0,569121.884444,0.481175,0.928443,99.998672,730,536.267361,189,566.565104,567.865868,730,566.199861,1020.932741,730,721.539931,721.905208,720.239167,267474.080000,312516.266667,212132.924444,664961.137778,1020.932741,571.200000,714.290764,554.788472,340.370331,700.940972
0,0,0,23,0,0,0.482398,0.886448,100.022335,0,534.221875,0,0,0,0,0,1003.755615,0,554.788472,554.788472,554.788472,0,0,0,0,1003.755615,561.200000,714.200486,552.849792,0,701.239097
0,0,0,23,0,0,0.484523,0.828808,100.041328,0,533.134965,0,0,0,0,0,995.689244,0,552.849792,552.849792,552.849792,0,0,0,0,995.689244,561.200000,714.104306,551.427396,0,701.091736
0,0,0,23,0,0,0.487599,0.771635,100.078507,0,531.191806,0,0,0,0,0,982.247822,0,551.427396,551.427396,551.427396,0,0,0,0,982.247822,561.200000,714.001250,550.159826,0,700.888472
0,0,0,23,0,0,0.489698,0.715241,100.097214,0,530.718785,0,0,0,0,0,977.345738,0,550.159826,550.159826,550.159826,0,0,0,0,977.345738,561.200000,713.890625,549.165174,0,700.766458
0,0,0,23,0,0,0.491059,0.659132,100.000191,0,530.153681,0,0,0,0,0,972.511368,0,549.165174,549.165174,549.165174,0,0,0,0,972.511368,561.200000,713.771250,548.341667,0,700.632847
0,0,0,23,0,0,0.491957,0.603302,100.021337,0,529.312569,0,0,0,0,0,968.718459,0,548.341667,548.341667,548.341667,0,0,0,0,968.718459,561.200000,713.641736,547.599653,0,700.461250
0,0,0,23,0,0,0.493228,0.547695,100.027830,0,528.960417,0,0,0,0,0,966.280217,0,547.599653,547.599653,547.599653,0,0,0,0,966.280217,561.200000,713.500208,546.963438,0,700.315625
0,0,0,23,0,0,0.494115,0.492229,100.017274,0,528.879722,0,0,0,0,0,965.762291,0,546.963438,546.963438,546.963438,0,0,0,0,965.762291,561.200000,713.344375,546.427778,0,700.173125
0,0,0,23,0,0,0.495107,0.436793,100.023429,0,528.780104,0,0,0,0,0,965.298726,0,546.427778,546.427778,546.427778,0,0,0,0,965.298726,561.200000,713.171042,545.967500,0,700.014583
0,0,0,23,0,0,0.495061,0.381386,100.019488,0,528.545590,0,0,0,0,0,966.004306,0,545.967500,545.967500,545.967500,0,0,0,0,966.004306,561.200000,712.976042,545.565382,0,699.834167
0,0,0,23,0,0,0.444342,0.325938,100.064297,0,521.736319,328,0,0,0,0,1028.803160,0,545.565382,545.565382,545.565382,0,0,0,0,1028.803160,561.200000,712.752847,544.772674,0,699.009444
560.414132,799558.328889,0,24,11,341577.777778,0.444296,0.255566,100.067300,604.397587,522.995425,619,560.101363,560.044019,604.397587,560.480729,1038.874252,604.397587,588.951979,588.572622,589.009323,376088.995556,439008.924444,684963.484444,398723.946667,1038.874252,560.414132,712.599601,544.266780,454.803121,698.735139
564.830208,4969539.697778,0,11,0,2627474.773333,0.441364,0.229685,100.190938,730,543.318924,751,558.296597,558.163576,730,559.468854,1182.596583,730,715.827222,714.655000,715.960278,2765029.546667,3227578.595556,4257347.697778,3067012.835556,1182.596583,564.830208,713.190903,544.607465,3128.925235,698.554653
567.004688,5145040.213333,0,11,0,3669325.084444,0.437072,0.315865,100.196736,730,547.871042,824,559.495069,559.500556,730,560.010486,1224.319921,730,715.112431,714.596944,715.106944,3661993.244444,4274732.088889,4407551.715556,4283290.737778,1224.319921,567.004688,713.440069,545.554028,3806.406479,698.794583
570.565833,5539039.004444,0,11,0,4291944.106667,0.431515,0.433026,100.012908,730,557.467049,868,560.714514,560.804375,730,561.087396,1317.991348,730,714.839514,714.466667,714.749653,4155940.693333,4851641.457778,4744768.853333,5010411.520000,1317.991348,570.565833,713.557639,547.797292,4278.081106,698.814514
569.857743,5090044.017778,0,25,0,4433655.751111,0.428710,0.568036,100.010816,730,549.256389,906,562.988194,562.953403,730,562.906597,1247.069156,730,714.809097,714.890694,714.843889,4489448.960000,5241779.768889,4359491.128889,5176636.871111,1247.069156,569.857743,713.673403,549.241215,4307.905738,699.261875
574.266979,5638453.475556,0,11,0,4830477.653333,0.426855,0.708585,98.007969,730,562.247813,915,564.515451,564.516042,730,564.515000,1341.799348,730,714.725764,714.726181,714.725208,4829468.444444,5639334.115556,4828714.666667,5640512.284444,1341.799348,574.266979,713.742569,554.811736,4699.527585,699.275278
574.519583,3258358.044444,0,28,0,2806237.297778,0.423346,0.862974,96.269462,730,550.675521,910,568.291875,568.211250,730,568.196354,1212.317472,730,716.519861,716.615417,716.600486,2898896.782222,3386305.422222,2789365.475556,3278066.631111,1212.317472,574.519583,713.938472,556.300313,2756.313758,700.216667
576.560243,1672289.564444,0,28,0,1450260.906667,0.419919,0.929024,94.458220,730,551.472604,890,568.104028,568.054653,730,568.026076,1199.344356,730,718.196250,718.274236,718.245625,1483242.666667,1732805.120000,1431442.773333,1694273.991111,1199.344356,576.560243,714.056528,557.622708,1416.491299,700.617917
577.117882,1660701.582222,0,28,0,1425579.520000,0.419524,0.929757,94.514227,730,551.590764,857,569.320868,569.250833,730,569.244479,1199.344356,730,718.301806,718.378194,718.371875,1472223.288889,1720086.755556,1421395.484444,1665590.044444,1199.344356,577.117882,714.171250,558.495833,1401.771773,700.797083
577.075799,1611816.960000,0,28,0,1602681.600000,0.421839,0.929752,96.480174,730,551.116250,800,569.928785,570.320694,730,569.994688,1212.317472,730,718.567014,718.501111,718.175139,1337635.271111,1562932.622222,1379472.924444,1872620.515556,1212.317472,577.075799,714.281597,558.883576,1402.047210,700.889792
576.947257,1479595.946667,0,25,0,1785763.271111,0.423366,0.929003,98.460764,730,550.683785,503,570.249722,570.921736,730,570.174653,1228.326716,730,718.633819,718.708889,717.961806,1312014.364444,1533036.942222,1266278.115556,2086593.706667,1228.326716,576.947257,714.386250,558.986215,1416.451793,700.950069
0,0,0,23,0,0,0.470672,0.928081,104.443863,0,538.352743,0,0,0,0,0,1092.742795,0,558.986215,558.986215,558.986215,0,0,0,0,1092.742795,561.200000,714.300347,556.540069,0,701.431111
561.200000,0,0,24,0,0,0.476467,0.865312,99.959132,561.200000,537.562812,157,561.200000,561.200000,561.200000,561.200000,1031.377304,561.200000,556.540069,556.540069,556.540069,0,0,0,0,1031.377304,561.200000,714.208333,555.012604,0,701.423681
0,0,0,23,0,0,0.481020,0.806071,100.003134,0,535.300521,0,0,0,0,0,1012.473837,0,555.012604,555.012604,555.012604,0,0,0,0,1012.473837,561.200000,714.109861,553.660972,0,701.217778
0,0,0,23,0,0,0.483491,0.747925,100.022474,0,534.120035,0,0,0,0,0,1003.246301,0,553.660972,553.660972,553.660972,0,0,0,0,1003.246301,561.200000,714.004167,552.541701,0,701.058056
0,0,0,23,0,0,0.487101,0.690315,100.060243,0,532.019375,0,0,0,0,0,987.972109,0,552.541701,552.541701,552.541701,0,0,0,0,987.972109,561.200000,713.890139,551.456736,0,700.837639
0,0,0,23,0,0,0.488916,0.633590,100.078993,0,531.066910,0,0,0,0,0,981.623625,0,551.456736,551.456736,551.456736,0,0,0,0,981.623625,561.200000,713.766667,550.511944,0,700.672431
0,0,0,23,0,0,0.491842,0.577234,100.000191,0,530.082049,0,0,0,0,0,972.134479,0,550.511944,550.511944,550.511944,0,0,0,0,972.134479,561.200000,713.632083,549.666979,0,700.506667
0,0,0,23,0,0,0.492838,0.521427,100.021372,0,529.228021,0,0,0,0,0,968.283970,0,549.666979,549.666979,549.666979,0,0,0,0,968.283970,561.200000,713.484375,548.895833,0,700.318750
0,0,0,23,0,0,0.493765,0.465845,100.021406,0,529.139375,0,0,0,0,0,967.828464,0,548.895833,548.895833,548.895833,0,0,0,0,967.828464,561.200000,713.321250,548.243160,0,700.169306
0,0,0,23,0,0,0.495188,0.410290,100.029852,0,528.749479,0,0,0,0,0,965.348741,0,548.243160,548.243160,548.243160,0,0,0,0,965.348741,561.200000,713.138681,547.660868,0,699.987222
0,0,0,23,0,0,0.495030,0.354880,100.016016,0,528.495278,0,0,0,0,0,966.152217,0,547.660868,547.660868,547.660868,0,0,0,0,966.152217,561.200000,712.931667,547.151632,0,699.796806
0,0,0,23,0,0,0.494851,0.299424,100.015052,0,528.195521,0,0,0,0,0,967.167447,0,547.151632,547.151632,547.151632,0,0,0,0,967.167447,561.200000,712.692847,546.699618,0,699.578333
0,0,0,23,0,0,0.444660,0.243912,100.071424,0,521.683576,285,0,0,0,0,1031.606202,0,546.699618,546.699618,546.699618,0,0,0,0,1031.606202,561.200000,712.409792,545.868299,0,698.673889
560.663924,615821.795556,0,24,11,262003.288889,0.443765,0.174857,100.073893,596.327083,523.116771,591.999991,560.484375,560.437500,596.327083,560.789245,1044.340286,596.327083,581.607795,581.302917,581.654670,289059.342222,337443.448889,527522.595556,305858.631111,1044.340286,560.663924,712.179201,545.340530,349.756642,698.419757
565.226319,4939205.404444,0,11,0,2607100.586667,0.441265,0.142017,100.190859,730,542.407153,744,559.285347,559.157049,730,560.457431,1175.290232,730,715.934236,714.762153,716.062569,2739605.902222,3198140.586667,4231044.835556,3043457.706667,1175.290232,565.226319,713.103056,545.529549,3105.778726,698.608958
567.714722,5159111.111111,0,11,0,3680485.831111,0.436893,0.227473,100.196623,730,548.405556,824,560.359896,560.357326,730,560.863958,1227.591111,730,715.169653,714.665556,715.172222,3683959.751111,4300644.408889,4419328,4296588.515556,1227.591111,567.714722,713.452292,546.335729,3821.206756,698.893403
