Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
571.200000,5588775.822222,0,11,0,4328974.506667,0.431341,0.345170,100.026675,730,558.830660,872,561.456597,561.545833,730,561.828854,1329.755180,730,714.879097,714.506875,714.789931,4192385.422222,4894447.502222,4787118.648889,5053909.902222,1329.755180,571.200000,713.596944,548.326458,4315.870499,698.905833
570.135278,5075451.448889,0,25,0,4429528.177778,0.428515,0.481362,100.035599,730,549.244931,895,563.471701,563.436285,730,563.384132,1246.247111,730,714.854722,714.942292,714.890208,4486489.600000,5238513.208889,4346836.480000,5172003.840000,1246.247111,570.135278,713.726736,549.431944,4301.658074,699.363333
574.482118,5577160.248889,0,11,0,4798287.075556,0.426723,0.621647,98.024262,730,562.264479,905,564.689896,564.672083,730,564.659167,1341.388642,730,714.742014,714.772778,714.759861,4828999.111111,5638859.093333,4776161.280000,5602996.337778,1341.388642,574.482118,713.795417,553.387361,4671.948800,699.342708
564.783785,5469060.551111,0,11,0,4713411.697778,0.424115,0.774700,96.166649,730,561.643194,900,568.192674,568.247083,730,568.229097,1309.281027,730,715.194722,715.158264,715.140278,4619926.186667,5396177.351111,4682324.764444,5505371.022222,1309.281027,564.783785,713.919167,559.157049,4547.391526,699.855833
577.281979,1812351.146667,0,28,0,1569930.951111,0.422207,0.923443,96.428490,730,551.008125,866,570.923056,570.891424,730,570.864965,1212.317472,730,718.234028,718.292083,718.265625,1592786.062222,1861142.328889,1551030.044444,1834436.551111,1212.317472,577.281979,714.062014,559.264722,1529.980523,700.724653
577.468854,1681788.444444,0,28,0,1443044.408889,0.421913,0.928996,96.469696,730,551.094306,831,570.868646,570.808958,730,570.803333,1212.317472,730,718.396111,718.461389,718.455764,1483502.506667,1733459.200000,1439282.488889,1686184.106667,1212.317472,577.468854,714.184722,559.372118,1417.064454,700.856319
577.405972,1629763.271111,0,28,0,1621261.795556,0.421697,0.928994,96.500052,730,551.157812,779,570.767153,571.162222,730,570.836111,1212.317472,730,718.604931,718.535972,718.209931,1350365.724444,1577901.511111,1394748.871111,1894443.520000,1212.317472,577.405972,714.299444,559.446389,1417.252346,700.953264
577.183472,1477571.271111,0,28,0,1788258.844444,0.423256,0.928994,98.475599,730,550.719757,685,570.775243,571.448299,730,570.697604,1228.326716,730,718.671111,718.748750,717.998056,1311914.382222,1532979.057778,1264496.924444,2089589.902222,1228.326716,577.183472,714.405347,559.352222,1416.705580,701.000764
576.321528,1293161.813333,0,25,0,2094301.297778,0.429135,0.928072,100.362075,730,549.017951,511,570.535764,571.718299,730,570.332535,1222.207447,730,718.816458,719.019722,717.633958,1220722.488889,1426411.520000,1106687.360000,2447186.488889,1222.207447,576.321528,714.499931,558.683194,1435.211062,701.038889
0,0,0,23,0,0,0.475355,0.928427,99.959054,0,537.664722,0,0,0,0,0,1031.883615,0,558.683194,558.683194,558.683194,0,0,0,0,1031.883615,561.200000,714.413819,556.145382,0,701.610139
0,0,0,23,0,0,0.479817,0.869157,100.003047,0,535.412708,0,0,0,0,0,1013.031980,0,556.145382,556.145382,556.145382,0,0,0,0,1013.031980,561.200000,714.321944,554.276076,0,701.418264
0,0,0,23,0,0,0.482240,0.810978,100.022309,0,534.236667,0,0,0,0,0,1003.829570,0,554.276076,554.276076,554.276076,0,0,0,0,1003.829570,561.200000,714.223889,552.862882,0,701.265417
0,0,0,23,0,0,0.484412,0.753332,100.041311,0,533.145313,0,0,0,0,0,995.740919,0,552.862882,552.862882,552.862882,0,0,0,0,995.740919,561.200000,714.118750,551.712882,0,701.110000
0,0,0,23,0,0,0.486429,0.696156,100.060061,0,532.082431,0,0,0,0,0,988.286815,0,551.712882,551.712882,551.712882,0,0,0,0,988.286815,561.200000,714.005625,550.727014,0,700.948194
0,0,0,23,0,0,0.488233,0.639413,100.078741,0,531.131632,0,0,0,0,0,981.947101,0,550.727014,550.727014,550.727014,0,0,0,0,981.947101,561.200000,713.883125,549.861007,0,700.784375
0,0,0,23,0,0,0.490465,0.583037,100.097578,0,530.648819,0,0,0,0,0,976.983862,0,549.861007,549.861007,549.861007,0,0,0,0,976.983862,561.200000,713.749861,549.122222,0,700.642361
0,0,0,23,0,0,0.491295,0.526950,100.097960,0,530.573333,0,0,0,0,0,976.593146,0,549.122222,549.122222,549.122222,0,0,0,0,976.593146,561.200000,713.603958,548.509965,0,700.508333
0,0,0,23,0,0,0.492915,0.470885,100.000200,0,529.984375,0,0,0,0,0,971.619951,0,548.509965,548.509965,548.509965,0,0,0,0,971.619951,561.200000,713.442500,547.951979,0,700.334444
0,0,0,23,0,0,0.493939,0.415108,100.000200,0,529.891458,0,0,0,0,0,971.130390,0,547.951979,547.951979,547.951979,0,0,0,0,971.130390,561.200000,713.262222,547.471528,0,700.170556
0,0,0,23,0,0,0.494997,0.359361,100.001762,0,529.775278,0,0,0,0,0,970.700010,0,547.471528,547.471528,547.471528,0,0,0,0,970.700010,561.200000,713.058125,547.051181,0,699.986042
0,0,0,23,0,0,0.494293,0.303640,100.092943,0,530.022535,188,0,0,0,0,976.085096,0,547.051181,547.051181,547.051181,0,0,0,0,976.085096,561.200000,712.823264,546.710069,0,699.798403
561.104399,119914.871111,0,24,11,50366.840000,0.442205,0.244856,100.070912,569.306478,524.503581,512.999996,561.048327,561.037216,569.306478,561.117088,1049.360612,569.306478,554.938997,554.870237,554.950109,55918.848889,65282.048889,102715.857778,58800.400000,1049.360612,561.104399,712.560703,546.099729,67.777032,698.962396
561.200000,2924527.217778,0,11,0,1510984.106667,0.439233,0.190727,99.924262,730,527.620625,466,558.684306,558.603021,730,559.837188,1073.354667,730,717.380833,716.227986,717.462153,1564296.106667,1826221.511111,2505077.475556,1763982.933333,1073.354667,561.200000,713.139236,545.493819,1809.647723,698.885069
562.847431,4252717.226667,0,11,0,3040708.551111,0.434679,0.218171,99.919080,730,531.315313,696,559.762153,559.811875,730,560.296493,1101.516563,730,715.731667,715.197361,715.681944,2983933.724444,3483427.271111,3642914.133333,3549705.671111,1101.516563,562.847431,713.550347,545.138819,3134.958301,699.256111
564.653854,4881120.142222,0,11,0,3785910.897778,0.428759,0.309302,100.004531,730,537.998472,779,559.915000,560.075174,730,560.350208,1161.475160,730,715.223819,714.788611,715.063681,3570389.048889,4167951.075556,4181310.577778,4419543.893333,1161.475160,564.653854,713.713264,545.249132,3741.281975,699.236111
567.400243,4792219.875556,0,11,0,4190836.337778,0.425264,0.426865,96.024028,730,545.971354,824,560.499861,560.457882,730,560.400278,1181.747595,730,714.749306,714.848819,714.791250,4254291.342222,4966352.782222,4105125.262222,4892277.191111,1181.747595,567.400243,713.774583,546.144097,4069.680672,699.267847
569.878125,4991663.786667,0,11,0,4297975.182222,0.422697,0.559443,94.093733,730,553.436215,834,561.418437,561.349896,730,561.335417,1223.505225,730,714.725694,714.808681,714.794167,4404618.808889,5142154.808889,4275712.853333,5017654.044444,1223.505225,569.878125,713.815833,548.272986,4208.742400,699.288472
570.352326,4843706.026667,0,11,0,4171816.391111,0.422136,0.696467,94.161858,730,551.054826,828,563.323021,563.221910,730,563.206458,1202.201284,730,714.949931,715.066528,715.051042,4327924.622222,5053351.253333,4148374.755556,4871076.977778,1202.201284,570.352326,713.888681,550.538854,4102.259674,699.571389
568.576215,2079465.955556,0,11,0,1800783.217778,0.423332,0.829461,95.791918,730,539.183194,382,563.204931,563.179965,730,563.153611,1123.492899,730,717.333958,717.385278,717.358889,1820009.813333,2125399.608889,1780676.124444,2102946.844444,1123.492899,568.576215,714.015764,549.952222,1752.170035,700.080069
567.342292,2917671.253333,0,11,0,2504462.791111,0.424971,0.851157,97.669175,730,537.077743,515,563.475521,563.434444,730,563.428542,1126.540405,730,716.476667,716.523681,716.517778,2545958.684444,2973040.924444,2498543.217778,2924583.822222,1126.540405,567.342292,714.136806,548.807535,2448.693254,700.085625
566.109271,1442130.488889,0,11,0,1436087.040000,0.426911,0.907007,99.924497,730,534.834514,301,560.615521,561.043194,730,560.703542,1132.510578,730,718.192014,718.104028,717.764375,1186958.933333,1385961.955556,1235062.613333,1676858.453333,1132.510578,566.109271,714.199444,547.390174,1251.375249,700.037222
571.200000,2011212.088889,0,25,0,2404169.955556,0.429256,0.903512,100.193307,730,548.976910,587,560.292847,560.959965,730,560.145868,1234.521284,730,717.097292,717.244306,716.430208,1832092.586667,2139050.808889,1722598.968889,2806977.137778,1234.521284,571.200000,714.274583,551.082292,1932.566598,700.011528
571.200000,8097.610000,0,12,0,19798.108889,0.476205,0.927710,99.982674,730,539.231076,18,555.543090,556.419097,730,555.433507,1050.578173,730,725.539236,725.648819,724.663194,7876.875556,9198.921667,6933.841111,23121.004444,1050.578173,571.200000,714.111111,550.519236,11.227093,700.749583
0,0,0,23,0,0,0.477509,0.867786,99.959201,0,537.467708,0,0,0,0,0,1030.904494,0,550.519236,550.519236,550.519236,0,0,0,0,1030.904494,561.200000,714.019375,550.246076,0,701.249444
0,0,0,23,0,0,0.482112,0.808574,100.003212,0,535.199132,0,0,0,0,0,1011.969027,0,550.246076,550.246076,550.246076,0,0,0,0,1011.969027,561.200000,713.921181,549.683924,0,701.036458
0,0,0,23,0,0,0.484589,0.750458,100.022622,0,534.018229,0,0,0,0,0,1002.736988,0,549.683924,549.683924,549.683924,0,0,0,0,1002.736988,561.200000,713.815903,549.119861,0,700.877014
0,0,0,23,0,0,0.486818,0.692878,100.041780,0,532.921736,0,0,0,0,0,994.621946,0,549.119861,549.119861,549.119861,0,0,0,0,994.621946,561.200000,713.702431,548.564722,0,700.714097
0,0,0,23,0,0,0.488898,0.635769,100.060729,0,531.851667,0,0,0,0,0,987.134499,0,548.564722,548.564722,548.564722,0,0,0,0,987.134499,561.200000,713.579583,548.017986,0,700.543403
0,0,0,23,0,0,0.490778,0.579094,100.079670,0,530.891493,0,0,0,0,0,980.746272,0,548.017986,548.017986,548.017986,0,0,0,0,980.746272,561.200000,713.445694,547.487500,0,700.368819
0,0,0,23,0,0,0.491608,0.522790,100.079974,0,530.813681,0,0,0,0,0,980.356820,0,547.487500,547.487500,547.487500,0,0,0,0,980.356820,561.200000,713.298958,547.045313,0,700.234028
0,0,0,23,0,0,0.494028,0.466510,100.000139,0,530.382604,0,0,0,0,0,974.696691,0,547.045313,547.045313,547.045313,0,0,0,0,974.696691,561.200000,713.136458,546.636493,0,700.068472
0,0,0,23,0,0,0.494379,0.410557,100.093437,0,530.157535,0,0,0,0,0,975.576889,0,546.636493,546.636493,546.636493,0,0,0,0,975.576889,561.200000,712.954722,546.282153,0,699.900069
0,0,0,23,0,0,0.494218,0.354554,100.092509,0,529.905764,0,0,0,0,0,976.524800,0,546.282153,546.282153,546.282153,0,0,0,0,976.524800,561.200000,712.748611,545.969896,0,699.710486
0,0,0,23,0,0,0.494042,0.298498,100.085694,0,529.631910,0,0,0,0,0,977.533077,0,545.969896,545.969896,545.969896,0,0,0,0,977.533077,561.200000,712.510417,545.697083,0,699.501667
0,0,0,23,0,0,0.493806,0.242385,100.081545,0,529.259340,168,0,0,0,0,978.926696,0,545.697083,545.697083,545.697083,0,0,0,0,978.926696,561.200000,712.228333,545.425938,0,699.219583
561.200000,0,0,24,0,0,0.443147,0.186195,99.912700,561.200000,524.140278,467,561.200000,561.200000,561.200000,561.200000,1050.277768,561.200000,545.425938,545.425938,545.425938,0,0,0,0,1050.277768,561.200000,711.880139,544.883021,0,698.380903
561.200000,3012030.577778,0,11,0,1482935.040000,0.438806,0.125931,99.928472,730,528.322743,481,557.670486,557.456944,730,558.818958,1083.758775,730,717.212500,716.064028,717.426042,1623243.946667,1894886.968889,2580238.506667,1731097.884444,1083.758775,561.200000,712.731458,544.448819,1843.893096,698.448819
562.382604,4372842.097778,0,11,0,3128840.817778,0.433088,0.154469,100.012405,730,531.810069,718,558.888889,558.923472,730,559.411424,1113.064217,730,715.559931,715.037431,715.525347,3088502.044444,3605242.880000,3746080.711111,3652330.951111,1113.064217,562.382604,713.324931,544.209514,3230.671012,698.957708
564.103924,4814431.573333,0,11,0,3734247.537778,0.427272,0.249658,97.956693,730,538.208472,773,559.028507,559.182569,730,559.458472,1145.678933,730,715.181042,714.751042,715.026944,3530092.373333,4120649.102222,4124444.160000,4358958.080000,1145.678933,564.103924,713.564931,544.381840,3692.788622,699.063056
564.471146,4479790.364444,0,11,0,3925267.057778,0.424954,0.365743,95.472153,730,538.627847,781,559.494896,559.478889,730,559.416458,1122.913264,730,714.886944,714.965417,714.902917,3947966.862222,4608485.262222,3837717.333333,4581987.271111,1122.913264,564.471146,713.688958,544.611250,3797.295091,699.272222
565.673958,2263876.693333,0,11,0,1951996.444444,0.424369,0.488286,95.631389,730,538.802812,419,557.903090,557.864167,730,557.848229,1123.427477,730,716.708194,716.763056,716.747083,1983059.768889,2314873.600000,1939372.800000,2278612.622222,1123.427477,565.673958,713.857083,544.878194,1904.822993,699.565208
0,0,0,1,0,0,0,0.517527,0,0,537.500000,14,0,0,0,0,0,0,544.878194,544.878194,544.878194,0,0,0,0,0,561.200000,713.718333,544.767500,0,700
561.200000,0,0,31,24,0,0.232234,0.500855,48.224470,561.200000,541.606632,186,561.200000,561.200000,561.200000,561.200000,1115.306667,561.200000,544.901198,544.901198,544.901198,0,0,0,0,1115.306667,561.200000,713.609306,545.323351,0,700.946181
564.629232,2244243.626667,0,24,11,1927141.688889,0.425737,0.445656,97.659599,708.668260,538.408498,469,559.603329,559.547878,708.668260,559.542496,1139.681472,708.668260,694.877083,694.937917,694.932569,1976658.346667,2307594.240000,1922392.888889,2249787.591111,1139.681472,564.629232,713.724835,545.803919,1889.340365,699.704271
0,0,0,1,0,0,0,0.481002,0,0,537.500000,24,0,0,0,0,0,0,545.798507,545.798507,545.798507,0,0,0,0,0,561.200000,713.601875,545.693854,0,700
561.781250,272350.026667,11,31,24,329956.871111,0.214050,0.460137,50.041938,593.284922,540.610017,344.000004,560.693056,560.829948,593.284922,560.677144,1176.670558,593.284922,578.485122,578.501033,578.348229,242096.231111,282639.431111,233282.791111,385213.866667,1176.670558,561.781250,713.508064,546.141918,261.167585,700.454045
523.231979,857742.791111,0,13,0,1416460.800000,0.591156,0.426251,87.008576,730,494.150833,289,552.199792,553.719410,730,552.247535,1133.120316,730,718.792500,718.744792,717.272917,718556.231111,838581.404444,734975.075556,1653061.546667,1133.120316,523.231979,714.891250,539.499132,0,649.415972
0,0,0,1,0,0,0,0,0,0,537.500000,18,0,0,0,0,0,0,539.499132,539.499132,539.499132,0,0,0,0,0,561.200000,713.197639,539.440938,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.440938,539.440938,539.440938,0,0,0,0,0,561.200000,712.259653,539.382535,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.382535,539.382535,539.382535,0,0,0,0,0,561.200000,711.320208,539.323889,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.323889,539.323889,539.323889,0,0,0,0,0,561.200000,710.379236,539.265035,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.265035,539.265035,539.265035,0,0,0,0,0,561.200000,709.438264,539.206042,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.206042,539.206042,539.206042,0,0,0,0,0,561.200000,708.497153,539.146979,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.146979,539.146979,539.146979,0,0,0,0,0,561.200000,707.557361,539.087917,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.087917,539.087917,539.087917,0,0,0,0,0,561.200000,706.618889,539.028854,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.028854,539.028854,539.028854,0,0,0,0,0,561.200000,705.681667,538.969792,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.969792,538.969792,538.969792,0,0,0,0,0,561.200000,704.745694,538.910729,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.910729,538.910729,538.910729,0,0,0,0,0,561.200000,703.811042,538.851701,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.851701,538.851701,538.851701,0,0,0,0,0,561.200000,702.879028,538.792778,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.792778,538.792778,538.792778,0,0,0,0,0,561.200000,701.951042,538.734097,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.734097,538.734097,538.734097,0,0,0,0,0,561.200000,701.027083,538.675625,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.675625,538.675625,538.675625,0,0,0,0,0,561.200000,700.108542,538.617535,0,700
561.200000,1183427.626667,0,2,32,915401.742222,0,0,0,639.843125,537.500000,449,556.995885,557.046007,639.843125,557.168542,554.311230,639.843125,621.450330,621.277691,621.400226,877356.942222,1023740.088889,1014210.986667,1068132.480000,554.072652,561.200000,701.890417,538.670538,909.805590,695.600660
548.861354,3500.672500,0,3,0,3132.087778,0,0.012992,0,730,537.500000,8,542.720590,542.746458,730,542.713056,2.548277,730,726.046250,726.053819,726.020347,3029.500556,3535.002778,3000.079722,3654.707500,0,548.861354,703.688681,538.708264,0,698.628819
542.862743,86.171927,0,3,0,74.638038,0,0.012992,0,730,537.500000,1,540.598819,540.614514,730,540.610521,0.061235,730,728.109444,728.097708,728.093750,71.584323,83.528542,73.849714,87.091788,0,542.862743,702.884097,538.649688,0,700.166736
552.176528,16812.988889,0,3,0,14564.094444,0,0.012992,0,730,537.500000,18,544.026424,544.024410,730,544.013229,12.116372,730,724.623264,724.636458,724.625278,14592.324444,17027.062222,14408.862222,16994.122222,0,552.176528,702.080486,538.591111,0,695.664097
0,0,0,1,0,0,0,0.012992,0,0,537.500000,0,0,0,0,0,0,0,538.591111,538.591111,538.591111,0,0,0,0,0,561.200000,701.277778,538.532535,0,700
556.543229,0,0,31,1,0,0,0.012884,0,556.543229,537.499983,243.000001,556.543229,556.543229,556.543229,556.543229,226.030538,556.543229,538.535066,538.535066,538.535066,0,0,0,0,226.030538,561.200012,700.427152,538.836416,0,693.274434
561.200017,802962.986667,0,2,32,795539.128889,0,0,0,629.075556,537.500000,410,557.538437,557.702031,629.075556,557.555521,478.416593,629.075556,610.359097,610.342031,610.195521,676443.093333,789316.195556,688138.453333,928284.871111,478.172286,561.200017,701.486285,538.862153,700.156681,695.993906
564.256602,3832875.448889,0,32,11,4551962.595556,0.391082,0.101089,89.425269,729.999991,548.160139,826.000017,554.543437,555.295360,729.999991,554.368177,1268.385096,729.999991,714.822474,714.997734,714.070582,3498486.435556,4082410.204444,3284643.804444,5311719.111111,1268.385096,564.256602,711.507587,540.348898,3674.167901,696.599384
559.052604,2362338.702222,0,11,0,3674877.440000,0.439908,0.209228,99.703351,730,527.935694,667,554.342569,555.687951,730,554.099132,1083.406143,730,716.117083,716.360556,714.771736,2226868.480000,2598742.755556,2024293.262222,4288560.924444,1083.406143,559.052604,712.407917,540.236111,2569.345106,697.888750
561.200000,381963.306667,0,12,0,810016.071111,0.443899,0.273549,100.188168,730,526.015417,274,550.427118,551.744444,730,549.934340,1065.686044,730,719.808958,720.301736,718.491667,425137.422222,496125.368889,327310.186667,945269.688889,1065.686044,561.200000,712.386042,539.970139,506.488454,698.134792
0,0,0,23,0,0,0.493691,0.237219,100.079514,0,529.077708,0,0,0,0,0,979.606756,0,539.970139,539.970139,539.970139,0,0,0,0,979.606756,561.200000,712.099097,540.040174,0,699.081875
0,0,0,23,0,0,0.493941,0.180991,100.088368,0,528.021319,0,0,0,0,0,977.612326,0,540.040174,540.040174,540.040174,0,0,0,0,977.612326,561.200000,711.745139,540.033785,0,698.704167
0,0,0,23,0,0,0.493382,0.124884,100.092943,0,526.662708,0,0,0,0,0,976.635338,0,540.033785,540.033785,540.033785,0,0,0,0,976.635338,561.200000,711.283750,539.946771,0,698.221667
0,0,0,23,0,0,0.493285,0.068840,100.099844,0,525.551493,0,0,0,0,0,977.195141,0,539.946771,539.946771,539.946771,0,0,0,0,977.195141,561.200000,710.620278,539.811875,0,697.628889
0,0,0,16,1,0,0,0.012247,0,0,537.500015,0,0,0,0,0,222.375802,0,539.812951,539.812951,539.812951,0,0,0,0,222.375802,561.200004,709.768921,539.838407,0,700.695751
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.836076,539.836076,539.836076,0,0,0,0,0,561.200000,708.784792,539.776458,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.776458,539.776458,539.776458,0,0,0,0,0,561.200000,707.837778,539.716771,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.716771,539.716771,539.716771,0,0,0,0,0,561.200000,706.890625,539.656944,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.656944,539.656944,539.656944,0,0,0,0,0,561.200000,705.944861,539.597118,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.597118,539.597118,539.597118,0,0,0,0,0,561.200000,705.000278,539.537292,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,452,0,0,0,0,0,0,539.537292,539.537292,539.537292,0,0,0,0,0,561.200000,704.059792,539.477743,0,700
560.903090,1387451.875556,0,2,32,602804.977778,0,0,0,625.718455,537.500000,752.000017,558.018837,557.886771,625.718455,558.558108,454.754410,625.718455,607.163403,606.624132,607.295469,693403.804444,809142.186667,1188992.924444,703421.297778,454.707714,560.903090,704.732240,539.486233,805.559783,697.101753
566.634900,5635144.604444,0,32,11,3030361.777778,0.392788,0.099447,88.394063,730.000009,557.592574,876.000009,554.927196,554.690360,730.000009,556.008008,1346.056247,730.000009,715.027483,713.946641,715.264323,3304254.400000,3855913.742222,4828933.617778,3536293.582222,1346.056247,566.634900,712.032248,541.452461,3618.708899,696.855729
568.941806,5636402.062222,0,11,0,4166887.253333,0.440484,0.200387,100.193481,730,560.263958,941,557.247569,557.132465,730,557.557153,1341.515536,730,714.397778,714.088194,714.512917,4338477.226667,5063386.453333,4829455.928889,4863126.186667,1341.515536,568.941806,712.724306,543.736528,4323.031862,697.689306
570.311597,5640635.164444,0,11,0,4830884.977778,0.434823,0.336282,100.103681,730,559.704097,979,559.426806,559.473681,730,559.474583,1342.331891,730,714.309722,714.261944,714.262847,4752827.733333,5547760.071111,4832394.808889,5638872.746667,1342.331891,570.311597,713.002431,546.124201,4674.241422,698.143125
568.392396,4955206.542222,0,25,0,4357629.440000,0.431623,0.489425,100.004314,730,547.678889,1000,561.425000,561.370139,730,561.296736,1234.396207,730,714.699167,714.827431,714.754028,4443826.346667,5187920.213333,4244490.240000,5087290.026667,1234.396207,568.392396,713.246806,547.309479,4230.671486,698.757431
569.466632,5111590.684444,0,25,0,4413480.675556,0.429244,0.626907,99.943116,730,548.944826,1008,562.539549,562.493194,730,562.470799,1246.510459,730,714.769931,714.838681,714.816250,4487437.653333,5239257.315556,4378091.235556,5152909.653333,1246.510459,569.466632,713.417431,549.054757,4306.599190,698.984722
570.424410,4976102.968889,0,25,0,4285046.328889,0.426811,0.767427,98.013299,730,549.397639,1007,564.099618,564.013090,730,563.998021,1228.310677,730,714.955139,715.056736,715.041667,4421918.435556,5163374.933333,4261538.702222,5003552.426667,1228.310677,570.424410,713.567292,551.679375,4206.397314,699.297361
573.597257,2268143.360000,0,28,0,1958704.213333,0.424023,0.904048,96.178082,730,550.449201,995,564.518125,564.438403,730,564.418229,1212.317472,730,717.161250,717.261181,717.240972,2025536.426667,2365596.728889,1942092.373333,2287544.177778,1212.317472,573.597257,713.727361,554.288333,1922.578963,699.902917
575.498403,1672087.608889,0,28,0,1437924.835556,0.423210,0.929007,96.288385,730,550.715104,971,566.246285,566.159063,730,566.149097,1212.317472,730,718.042083,718.139236,718.129306,1495497.244444,1746881.706667,1431466.382222,1679631.786667,1212.317472,575.498403,713.850000,556.124132,1416.278123,700.277153
575.829931,1623343.217778,0,28,0,1617874.631111,0.424505,0.928994,98.307795,730,550.312569,927,567.748056,568.132569,730,567.796875,1228.326716,730,718.376111,718.327222,717.991528,1358684.017778,1587269.831111,1389562.453333,1890066.773333,1228.326716,575.829931,713.971944,557.144063,1416.855546,700.426736
576.091736,1484125.582222,0,28,0,1814627.128889,0.426131,0.928067,100.276215,730,550.316563,850,568.667396,569.340139,730,568.555972,1246.432316,730,718.476667,718.588056,717.803889,1338150.542222,1563390.435556,1270305.422222,2120068.408889,1246.432316,576.091736,714.090278,557.792292,1435.440198,700.536736
575.475799,1304965.546667,0,25,0,2123648.853333,0.429954,0.927022,100.302109,730,548.671597,699,569.122292,570.302951,730,568.891424,1222.207447,730,718.670000,718.900903,717.489375,1246928.497778,1456878.080000,1116907.875556,2481215.146667,1222.207447,575.475799,714.200347,557.569201,1456.405175,700.659236
566.361076,462061.973333,0,12,0,982078.791111,0.435314,0.928418,100.070521,730,530.002465,306,567.125799,568.418056,730,566.709271,1080.138193,730,720.443403,720.859931,719.151111,500540.408889,584809.244444,395480.568889,1147417.386667,1080.138193,566.361076,714.197083,552.392118,609.524583,700.373542
0,0,0,23,0,0,0.482938,0.896295,100.022405,0,534.171493,0,0,0,0,0,1003.503644,0,552.392118,552.392118,552.392118,0,0,0,0,1003.503644,561.200000,714.107708,550.915938,0,701.149583
0,0,0,23,0,0,0.485059,0.838669,100.041441,0,533.084965,0,0,0,0,0,995.439012,0,550.915938,550.915938,550.915938,0,0,0,0,995.439012,561.200000,714.012569,549.797500,0,701.003194
0,0,0,23,0,0,0.487017,0.781511,100.060217,0,532.027292,0,0,0,0,0,988.011615,0,549.797500,549.797500,549.797500,0,0,0,0,988.011615,561.200000,713.910903,548.870139,0,700.851528
0,0,0,23,0,0,0.490230,0.724784,100.097465,0,530.670174,0,0,0,0,0,977.094400,0,548.870139,548.870139,548.870139,0,0,0,0,977.094400,561.200000,713.801597,548.018021,0,700.680278
0,0,0,23,0,0,0.491742,0.668689,100.021337,0,529.333160,0,0,0,0,0,968.824178,0,548.018021,548.018021,548.018021,0,0,0,0,968.824178,561.200000,713.683681,547.214618,0,700.495972
0,0,0,23,0,0,0.492936,0.613075,100.027821,0,528.989063,0,0,0,0,0,966.429551,0,547.214618,547.214618,547.214618,0,0,0,0,966.429551,561.200000,713.555833,546.543681,0,700.362431
0,0,0,23,0,0,0.493732,0.557601,100.017214,0,528.917222,0,0,0,0,0,965.957531,0,546.543681,546.543681,546.543681,0,0,0,0,965.957531,561.200000,713.416458,545.991910,0,700.234514
0,0,0,23,0,0,0.494613,0.502154,100.020564,0,528.830069,0,0,0,0,0,965.533551,0,545.991910,545.991910,545.991910,0,0,0,0,965.533551,561.200000,713.263125,545.527014,0,700.093403
0,0,0,23,0,0,0.495145,0.446732,100.019661,0,528.686389,0,0,0,0,0,965.526598,0,545.527014,545.527014,545.527014,0,0,0,0,965.526598,561.200000,713.093194,545.127674,0,699.936597
0,0,0,23,0,0,0.494999,0.391312,100.018837,0,528.443472,0,0,0,0,0,966.348879,0,545.127674,545.127674,545.127674,0,0,0,0,966.348879,561.200000,712.902500,544.778507,0,699.759583
0,0,0,23,0,0,0.444119,0.335845,100.049010,0,521.974896,392,0,0,0,0,1031.025383,0,544.778507,544.778507,544.778507,0,0,0,0,1031.025383,561.200000,712.685208,544.047847,0,698.955069
560.168924,1119516.160000,0,24,11,483144.533333,0.443293,0.263503,100.047005,616.510955,523.361597,706,559.691927,559.601267,616.510955,560.163212,1043.780899,616.510955,600.746076,600.274792,600.836736,542691.093333,633456.213333,959105.635556,563950.471111,1043.780899,560.168924,712.580938,543.603333,643.589689,698.657014
569.320799,5589501.155556,0,11,0,2932195.555556,0.440873,0.248475,100.193325,730,559.959479,840,558.057326,557.826736,730,559.183785,1330.189274,730,715.390347,714.263889,715.620972,3196344.604444,3730874.595556,4788681.386667,3422551.324444,1330.189274,569.320799,713.125972,545.355764,3539.701886,698.140278
571.200000,5636647.253333,0,11,0,4075326.577778,0.434039,0.346413,100.124957,730,560.078437,909,560.585382,560.477951,730,560.955556,1341.234884,730,714.770347,714.400208,714.877778,4235520.853333,4944476.728889,4828445.582222,4757468.444444,1341.234884,571.200000,713.355417,547.562188,4260.719881,698.562014
573.179514,5641223.395556,0,11,0,4772728.035556,0.427559,0.479233,97.921536,730,561.966667,948,562.876944,562.944062,730,562.978646,1342.122193,730,714.685208,714.583542,714.618125,4660159.431111,5441010.346667,4831639.893333,5572440.746667,1342.122193,573.179514,713.501806,550.466736,4626.298627,698.917569
575.601840,5639883.662222,0,11,0,4830713.742222,0.425207,0.630004,96.031042,730,564.598854,970,565.639618,565.638785,730,565.638125,1342.262202,730,714.827153,714.828611,714.827917,4832143.928889,5642928.924444,4829536.142222,5641258.666667,1342.262202,575.601840,713.643333,554.778472,4701.130904,699.296736
573.967222,4968780.231111,0,25,0,4292224.853333,0.421060,0.784441,94.297535,730,551.097465,979,569.286111,569.271042,730,569.247049,1199.058173,730,715.492361,715.531389,715.507431,4316609.422222,5042375.111111,4253607.253333,5013890.844444,1199.058173,573.967222,713.840000,556.276285,4173.623941,700.103889
576.319410,1862004.053333,0,28,0,1603387.448889,0.420149,0.921104,94.425703,730,551.403993,977,568.333299,568.254201,730,568.240903,1199.344356,730,717.942986,718.035417,718.022083,1661067.804444,1940546.986667,1593836.800000,1873161.671111,1199.344356,576.319410,713.979236,557.555799,1576.586746,700.513889
577.573611,1656759.751111,0,28,0,1429845.617778,0.417185,0.929730,92.538924,730,552.677049,965,569.256875,569.194896,730,569.176910,1189.712198,730,718.298889,718.378889,718.360903,1471158.613333,1718834.915556,1418028.088889,1670566.826667,1189.712198,577.573611,714.098819,558.808437,1401.711565,700.776250
577.573819,1646555.448889,0,28,0,1418022.968889,0.419292,0.930277,94.547135,730,551.660208,939,570.405278,570.345625,730,570.332188,1199.344356,730,718.403194,718.476250,718.462778,1457765.404444,1703332.408889,1409173.760000,1656895.288889,1199.344356,577.573819,714.214792,559.264688,1390.773096,700.902361
577.611771,1607708.871111,0,28,0,1604248.746667,0.419052,0.929720,94.581163,730,551.732014,894,570.649757,571.039028,730,570.706771,1199.344356,730,718.614931,718.557917,718.225694,1339551.857778,1565254.115556,1375884.942222,1874549.902222,1199.344356,577.611771,714.325972,559.557222,1402.086874,701.011250
577.427847,1446505.244444,0,28,0,1778510.080000,0.421436,0.929718,96.536753,730,551.234583,815,570.862882,571.539236,730,570.756632,1212.317472,730,718.694375,718.800625,718.017986,1302082.560000,1521501.866667,1237901.368889,2078214.257778,1212.317472,577.427847,714.429444,559.575382,1401.728158,701.070486
576.823125,1265422.791111,0,25,0,2070163.911111,0.426968,0.928971,100.361085,730,549.946910,659,570.728056,571.898854,730,570.496979,1234.521284,730,718.847361,719.078403,717.676528,1211196.017778,1415301.546667,1082931.911111,2419018.808889,1234.521284,576.823125,714.522083,559.159063,1416.595279,701.071111
567.183229,351369.777778,0,12,0,773301.688889,0.433156,0.927694,100.021050,730,531.361181,256,568.175972,569.436979,730,567.756806,1089.033402,730,720.983125,721.402292,719.722083,386477.048889,451591.644444,300706.097778,903589.475556,1089.033402,567.183229,714.487708,554.014410,474.041916,700.678472
0,0,0,23,0,0,0.477523,0.888378,99.996467,0,536.612396,0,0,0,0,0,1022.578884,0,554.014410,554.014410,554.014410,0,0,0,0,1022.578884,561.200000,714.397847,552.740347,0,701.553542
0,0,0,23,0,0,0.479920,0.829646,100.003056,0,535.403090,0,0,0,0,0,1012.984020,0,552.740347,552.740347,552.740347,0,0,0,0,1012.984020,561.200000,714.301944,551.724792,0,701.401042
0,0,0,23,0,0,0.483952,0.771470,100.041224,0,533.188299,0,0,0,0,0,995.955990,0,551.724792,551.724792,551.724792,0,0,0,0,995.955990,561.200000,714.199097,550.699931,0,701.186111
0,0,0,23,0,0,0.487066,0.714281,100.078316,0,531.242535,0,0,0,0,0,982.501057,0,550.699931,550.699931,550.699931,0,0,0,0,982.501057,561.200000,714.088403,549.702986,0,700.976111
0,0,0,23,0,0,0.489207,0.657873,100.096988,0,530.763715,0,0,0,0,0,977.577956,0,549.702986,549.702986,549.702986,0,0,0,0,977.577956,561.200000,713.968958,548.883507,0,700.846111
0,0,0,23,0,0,0.490622,0.601750,100.000191,0,530.193646,0,0,0,0,0,972.721778,0,548.883507,548.883507,548.883507,0,0,0,0,972.721778,561.200000,713.839236,548.180208,0,700.703264
0,0,0,23,0,0,0.491588,0.545908,100.021328,0,529.348056,0,0,0,0,0,968.900662,0,548.180208,548.180208,548.180208,0,0,0,0,968.900662,561.200000,713.697500,547.527778,0,700.521042
0,0,0,23,0,0,0.492936,0.490289,100.027821,0,528.989097,0,0,0,0,0,966.429709,0,547.527778,547.527778,547.527778,0,0,0,0,966.429709,561.200000,713.541250,546.956042,0,700.362500
0,0,0,23,0,0,0.493924,0.434814,100.027865,0,528.892118,0,0,0,0,0,965.924030,0,546.956042,546.956042,546.956042,0,0,0,0,965.924030,561.200000,713.367708,546.465486,0,700.203819
0,0,0,23,0,0,0.495033,0.379369,100.027951,0,528.783715,0,0,0,0,0,965.358854,0,546.465486,546.465486,546.465486,0,0,0,0,965.358854,561.200000,713.172361,546.037500,0,700.026389
0,0,0,23,0,0,0.443348,0.323958,100.059436,0,523.524306,375,0,0,0,0,1037.819259,0,546.037500,546.037500,546.037500,0,0,0,0,1037.819259,561.200000,712.948750,545.301736,0,699.267847
560.676094,1008856.462222,0,24,11,434537.422222,0.441193,0.251600,99.942713,612.457795,525.658281,690.999983,560.149583,560.062604,612.457795,560.578628,1056.158894,612.457795,597.509080,597.080052,597.596076,490788.586667,572923.377778,864225.991111,507258.417778,1056.158894,560.676094,712.821181,544.908854,580.288395,699.023003
569.394965,5504783.360000,0,11,0,2883890.915556,0.437633,0.232356,100.197092,730,557.497396,825,559.222118,559.003715,730,560.351042,1309.910360,730,715.547500,714.418611,715.765903,3131999.004444,3656097.564444,4715677.297778,3366471.680000,1309.910360,569.394965,713.332222,546.323194,3479.820010,698.484722
568.391632,5238517.760000,0,25,0,3744126.008889,0.429186,0.328502,99.950417,730,548.959792,895,561.197500,561.134236,730,561.634757,1246.418252,730,715.125694,714.688472,715.188958,3831959.893333,4473661.155556,4487105.706667,4371118.648889,1246.418252,568.391632,713.566736,547.262639,3912.027022,699.014583
574.154965,5640293.831111,0,11,0,4689223.680000,0.423220,0.449588,94.030521,730,566.269896,935,562.575069,562.619896,730,562.703854,1341.928296,730,714.687569,714.558819,714.642778,4615044.551111,5388225.991111,4830941.866667,5474832.497778,1341.928296,574.154965,713.653889,550.500729,4584.264375,699.025972
576.730764,5639063.893333,0,11,0,4830080.568889,0.420087,0.598300,92.157014,730,568.688333,957,565.670556,565.669583,730,565.668854,1342.165649,730,714.830139,714.831875,714.831181,4831796.337778,5642536.391111,4828822.755556,5640532.764444,1342.165649,576.730764,713.763194,555.073021,4700.592356,699.409514
580.013229,5643978.524444,0,11,0,4831940.266667,0.416489,0.752715,90.355356,730,571.142535,967,569.856910,569.858924,730,569.858681,1342.205630,730,715.216111,715.214306,715.214097,4828334.080000,5640251.164444,4831524.977778,5644463.217778,1342.205630,580.013229,713.916736,562.841354,4702.414696,699.946528
580.648924,2202032.497778,0,28,0,1895430.400000,0.411149,0.907194,88.807361,730,556.138090,965,574.790729,574.733750,730,574.720451,1180.241146,730,718.050625,718.120903,718.107569,1944832.995556,2273074.346667,1884049.920000,2215333.831111,1180.241146,580.648924,714.111111,563.271701,1858.455704,701.130903
581.246146,1635611.733333,0,28,0,1410112.995556,0.410708,0.930801,88.869470,730,556.268021,953,574.544931,574.498229,730,574.482222,1180.241146,730,718.726736,718.789444,718.773472,1441861.546667,1685262.791111,1399381.617778,1648154.737778,1180.241146,581.246146,714.244653,563.626181,1380.285946,701.331181
581.424444,1634660.124444,0,28,0,1410459.733333,0.410409,0.930796,88.911753,730,556.356528,927,574.876667,574.829479,730,574.811736,1180.241146,730,718.749514,718.814444,718.796667,1442600.817778,1686167.608889,1398533.546667,1648599.893333,1180.241146,581.424444,714.371319,563.881979,1380.396563,701.467500
580.620694,1584442.026667,0,28,0,1583464.533333,0.413006,0.930794,90.841962,730,554.614375,881,574.917986,575.311979,730,574.985556,1183.469274,730,718.963958,718.896389,718.570000,1311933.440000,1533465.457778,1355545.742222,1850847.004444,1183.469274,580.620694,714.490417,563.438472,1380.209620,701.522292
579.773160,1425612.088889,0,28,0,1763220.053333,0.415508,0.930610,92.776502,730,553.176285,802,574.451146,575.130451,730,574.354097,1189.712198,730,718.987292,719.084375,718.307986,1278868.480000,1494771.911111,1219698.062222,2060893.440000,1189.712198,579.773160,714.598681,562.667083,1383.688217,701.538819
578.579618,1238706.204444,0,25,0,2039091.911111,0.422278,0.930253,98.607977,730,551.041007,646,573.572674,574.734410,730,573.348576,1228.326716,730,719.094375,719.318542,717.932639,1184246.400000,1384102.400000,1059844.551111,2383213.511111,1228.326716,578.579618,714.692083,561.485937,1390.561659,701.453681
571.200000,323032.746667,0,12,0,722111.715556,0.428687,0.928033,99.989418,730,533.889167,244,570.273194,571.495000,730,569.832639,1109.296909,730,721.212778,721.653333,719.990972,362434.666667,423565.795556,276411.040000,843908.835556,1109.296909,571.200000,714.650833,556.457951,441.807605,701.115000
0,0,0,23,0,0,0.472408,0.885946,99.945799,0,538.984271,0,0,0,0,0,1042.590104,0,556.457951,556.457951,556.457951,0,0,0,0,1042.590104,561.200000,714.560903,555.147535,0,701.832569
0,0,0,23,0,0,0.472938,0.826054,99.945712,0,538.936701,0,0,0,0,0,1042.348405,0,555.147535,555.147535,555.147535,0,0,0,0,1042.348405,561.200000,714.464861,554.313229,0,701.743542
0,0,0,23,0,0,0.475592,0.766176,99.959071,0,537.642917,0,0,0,0,0,1031.775289,0,554.313229,554.313229,554.313229,0,0,0,0,1031.775289,561.200000,714.361806,553.528229,0,701.570278
0,0,0,23,0,0,0.478299,0.706912,99.996233,0,536.538993,0,0,0,0,0,1022.222459,0,553.528229,553.528229,553.528229,0,0,0,0,1022.222459,561.200000,714.250694,552.832049,0,701.422639
0,0,0,23,0,0,0.482716,0.648201,100.022370,0,534.192257,0,0,0,0,0,1003.607467,0,552.832049,552.832049,552.832049,0,0,0,0,1003.607467,561.200000,714.130139,552.041146,0,701.186458
0,0,0,23,0,0,0.485031,0.590569,100.041432,0,533.087569,0,0,0,0,0,995.452049,0,552.041146,552.041146,552.041146,0,0,0,0,995.452049,561.200000,713.998819,551.305903,0,701.007778
0,0,0,23,0,0,0.487218,0.533410,100.060278,0,532.008438,0,0,0,0,0,987.917590,0,551.305903,551.305903,551.305903,0,0,0,0,987.917590,561.200000,713.854792,550.612049,0,700.818472
0,0,0,23,0,0,0.489227,0.476689,100.079106,0,531.037569,0,0,0,0,0,981.476899,0,550.612049,550.612049,550.612049,0,0,0,0,981.476899,561.200000,713.695347,549.957257,0,700.621667
0,0,0,23,0,0,0.490220,0.420341,100.079470,0,530.943993,0,0,0,0,0,981.008988,0,549.957257,549.957257,549.957257,0,0,0,0,981.008988,561.200000,713.517361,549.396424,0,700.459722
0,0,0,23,0,0,0.491339,0.364022,100.079878,0,530.838889,0,0,0,0,0,980.483002,0,549.396424,549.396424,549.396424,0,0,0,0,980.483002,561.200000,713.315903,548.908264,0,700.277639
0,0,0,23,0,0,0.440244,0.307734,99.918264,0,526.184514,395,0,0,0,0,1055.065837,0,548.908264,548.908264,548.908264,0,0,0,0,1055.065837,561.200000,713.083056,548.146076,0,699.541250
561.678559,1079790.506667,0,24,11,465068.515556,0.435742,0.233665,99.932554,614.451684,530.204601,706.999983,560.989878,560.895972,614.451684,561.426250,1091.125452,614.451684,601.523333,601.086962,601.617240,528460.977778,617022.577778,924807.608889,543006.506667,1091.125452,561.678559,712.960417,547.821441,622.172089,699.361476
571.933264,5640971.377778,0,11,0,2969021.440000,0.431424,0.215169,100.020104,730,560.089722,838,562.004063,561.784410,730,563.103368,1342.049659,730,715.694444,714.595139,715.914097,3228874.808889,3769936.213333,4831378.773333,3466539.235556,1342.049659,571.933264,713.522708,549.233472,3577.068405,698.862292
574.593854,5638785.137778,0,11,0,4129265.777778,0.425291,0.314243,96.020703,730,564.472222,907,564.203021,564.075972,730,564.508090,1341.389274,730,715.030486,714.725347,715.157500,4325614.080000,5050984.106667,4829001.386667,4821709.937778,1341.389274,574.593854,713.733958,551.362604,4308.744217,699.254167
577.283958,5643498.382222,0,11,0,4830142.577778,0.419737,0.449400,92.198585,730,568.857153,947,566.424201,566.459132,730,566.460382,1342.315615,730,714.938403,714.902222,714.903472,4769465.173333,5570073.600000,4832336.213333,5640936.675556,1342.315615,577.283958,713.863056,554.432431,4681.807960,699.584792
579.658646,5642184.248889,0,11,0,4831505.066667,0.416435,0.602875,90.361745,730,571.154514,969,569.270104,569.271875,730,569.271146,1342.084741,730,715.162361,715.161250,715.160556,4828324.977778,5639994.026667,4830200.035556,5643708.871111,1342.084741,579.658646,714.002431,558.780174,4701.635319,699.973681
582.738889,5646706.915556,0,11,0,4828359.680000,0.412536,0.757326,88.612899,730,573.473160,978,573.252708,573.252674,730,573.255000,1342.399526,730,715.527500,715.525139,715.527500,4828424.533333,5641783.182222,4832638.293333,5641707.520000,1342.399526,582.738889,714.171111,566.248194,4702.832514,700.503889
583.116528,2094317.511111,0,28,0,1802407.822222,0.407211,0.911796,87.038915,730,558.610104,977,577.838368,577.791215,730,577.778160,1180.078696,730,718.409861,718.470069,718.457014,1842371.413333,2153820.586667,1791472.640000,2107101.155556,1180.078696,583.116528,714.355833,566.286215,1765.344237,701.621042
583.446597,1637619.057778,0,28,0,1410574.933333,0.406866,0.930790,87.088038,730,558.712743,965,577.354132,577.311632,730,577.297326,1180.078696,730,718.932083,718.988889,718.974583,1439975.537778,1683404.800000,1400810.666667,1649034.097778,1180.078696,583.446597,714.486944,566.367535,1380.571654,701.779444
582.504583,1637646.222222,0,28,0,1416789.048889,0.409607,0.930787,89.025530,730,556.594583,939,577.421354,577.396562,730,577.373264,1180.241146,730,718.946181,718.994306,718.970972,1433962.666667,1676384.711111,1400826.168889,1656307.911111,1180.241146,582.504583,714.609931,565.693646,1380.649719,701.834375
582.205972,1583949.511111,0,28,0,1584478.293333,0.409482,0.930780,89.043325,730,556.631840,894,576.609722,577.001111,730,576.675972,1180.241146,730,719.083958,719.017639,718.692569,1311725.937778,1533412.408889,1354956.800000,1852261.120000,1180.241146,582.205972,714.721944,565.272326,1380.450923,701.891806
581.225035,1418706.346667,0,28,0,1762649.173333,0.412176,0.930781,90.960043,730,554.860660,815,576.156875,576.835660,730,576.058472,1183.469274,730,719.115486,719.213889,718.436667,1274084.693333,1489366.897778,1213637.831111,2060484.124444,1183.469274,581.225035,714.823194,564.399826,1380.154785,701.901528
579.411806,1230114.417778,0,25,0,2033026.560000,0.421612,0.930598,98.698524,730,551.260764,659,575.178403,576.336319,730,574.957361,1228.326716,730,719.221458,719.442431,718.063472,1175597.795556,1374156.800000,1052368.853333,2376405.760000,1228.326716,579.411806,714.909167,562.660486,1383.521343,701.763472
571.200000,334347.342222,0,12,0,744440.533333,0.428228,0.928020,99.966328,730,534.114375,252,571.442361,572.657292,730,571.003611,1108.811299,730,721.218125,721.656875,720.003194,374764.977778,438010.951111,286069.742222,870073.600000,1108.811299,571.200000,714.867500,557.318472,456.231072,701.335278
0,0,0,23,0,0,0.468304,0.886670,99.934870,0,539.978056,0,0,0,0,0,1053.796978,0,557.318472,557.318472,557.318472,0,0,0,0,1053.796978,561.200000,714.777708,556.022639,0,702.081042
0,0,0,23,0,0,0.471704,0.826129,99.945920,0,539.047708,0,0,0,0,0,1042.912474,0,556.022639,556.022639,556.022639,0,0,0,0,1042.912474,561.200000,714.681667,555.047917,0,701.951319
0,0,0,23,0,0,0.476458,0.766218,99.996797,0,536.713403,0,0,0,0,0,1023.068998,0,555.047917,555.047917,555.047917,0,0,0,0,1023.068998,561.200000,714.578472,554.038507,0,701.733542
0,0,0,23,0,0,0.480796,0.707456,100.022118,0,534.371910,0,0,0,0,0,1004.505284,0,554.038507,554.038507,554.038507,0,0,0,0,1004.505284,561.200000,714.467153,553.007951,0,701.505625
0,0,0,23,0,0,0.483045,0.649770,100.041042,0,533.273403,0,0,0,0,0,996.381472,0,553.007951,553.007951,553.007951,0,0,0,0,996.381472,561.200000,714.346667,552.096528,0,701.336597
0,0,0,23,0,0,0.485150,0.592556,100.059714,0,532.202917,0,0,0,0,0,988.887704,0,552.096528,552.096528,552.096528,0,0,0,0,988.887704,561.200000,714.215556,551.269340,0,701.159306
0,0,0,23,0,0,0.487064,0.535777,100.078316,0,531.242743,0,0,0,0,0,982.502084,0,551.269340,551.269340,551.269340,0,0,0,0,982.502084,561.200000,714.071806,550.511215,0,700.976528
0,0,0,23,0,0,0.489418,0.479368,100.097083,0,530.744340,0,0,0,0,0,977.477926,0,550.511215,550.511215,550.511215,0,0,0,0,977.477926,561.200000,713.912986,549.841215,0,700.811806
0,0,0,23,0,0,0.490414,0.423251,100.097552,0,530.653472,0,0,0,0,0,977.008040,0,549.841215,549.841215,549.841215,0,0,0,0,977.008040,561.200000,713.735764,549.267674,0,700.650625
0,0,0,23,0,0,0.491535,0.367162,100.098073,0,530.551528,0,0,0,0,0,976.480395,0,549.267674,549.267674,549.267674,0,0,0,0,976.480395,561.200000,713.535486,548.768854,0,700.469653
0,0,0,23,0,0,0.439997,0.311103,100.098559,0,526.194896,357,0,0,0,0,1054.929304,0,548.768854,548.768854,548.768854,0,0,0,0,1054.929304,561.200000,713.304722,548.032639,0,699.765208
561.484045,886511.360000,0,24,11,380574.862222,0.436878,0.238213,100.034351,607.473663,529.209714,679,560.938576,560.855347,607.473663,561.314167,1081.410252,607.473663,594.479583,594.103993,594.562812,434073.564444,506811.520000,759278.506667,444348.053333,1081.410252,561.484045,713.150868,547.664913,510.464158,699.541198
571.200000,5497109.048889,0,11,0,2871788.088889,0.431143,0.213605,100.042405,730,556.552187,816,561.770208,561.554410,730,562.888125,1307.837156,730,715.772708,714.654792,715.988542,3119805.155556,3642551.182222,4708213.760000,3352977.066667,1307.837156,571.200000,713.633889,548.785278,3470.177027,699.010278
574.705938,5621488.071111,0,11,0,4011888.924444,0.422715,0.309380,94.091519,730,566.026701,887,563.730347,563.585729,730,564.089028,1337.315398,730,715.054931,714.696250,715.199583,4230064.640000,4939261.155556,4814335.431111,4684506.453333,1337.315398,574.705938,713.804375,551.051597,4234.793402,699.279236
577.600451,5642209.280000,0,11,0,4732023.182222,0.417184,0.441129,90.273203,730,570.820382,928,566.081840,566.117500,730,566.174931,1342.037491,730,714.969792,714.876667,714.934097,4671205.262222,5455204.124444,4831334.968889,5526229.333333,1342.037491,577.600451,713.913125,554.304479,4617.678380,699.598264
580.096354,5640973.653333,0,11,0,4830582.897778,0.413670,0.591462,88.455564,730,573.108576,951,569.155069,569.154167,730,569.153403,1342.272000,730,715.149444,715.151111,715.150278,4832179.200000,5644446.720000,4829205.617778,5642582.471111,1342.272000,580.096354,714.039028,558.846806,4702.222854,699.995417
583.285417,5645759.146667,0,11,0,4832267.377778,0.409588,0.745931,86.703429,730,575.395521,960,573.313715,573.315833,730,573.315590,1342.296494,730,715.533125,715.531250,715.530972,4828369.920000,5641745.066667,4831804.871111,5646299.591111,1342.296494,583.285417,714.202917,566.405451,4703.834390,700.539236
584.095556,2364534.471111,0,28,0,2034873.884444,0.404015,0.900456,85.165590,730,561.165764,958,578.254792,578.200243,730,578.187014,1183.243931,730,718.150694,718.218472,718.205208,2086107.022222,2438785.422222,2022593.706667,2378890.666667,1183.243931,584.095556,714.406528,567.238125,1995.058568,701.706736
584.987153,1640410.453333,0,28,0,1411833.315556,0.403496,0.930599,85.239019,730,561.320799,945,578.253090,578.201632,730,578.188958,1183.243931,730,718.985000,719.049167,719.036458,1447732.337778,1692582.826667,1403107.128889,1650612.480000,1183.243931,584.987153,714.539097,567.868507,1384.334854,701.945486
584.075833,1640420.693333,0,28,0,1423726.364444,0.406324,0.930592,87.165443,730,558.874514,918,578.824896,578.806910,730,578.777118,1180.078696,730,719.043611,719.091389,719.061597,1436330.240000,1679324.728889,1403055.502222,1664588.515556,1180.078696,584.075833,714.665764,567.422222,1384.537126,702.029028
582.891597,1585097.244444,0,28,0,1587235.840000,0.409153,0.930776,89.090321,730,556.730174,870,578.218021,578.615035,730,578.290903,1180.241146,730,719.204167,719.131319,718.807153,1307770.311111,1528968.675556,1355778.560000,1855703.466667,1180.241146,582.891597,714.781458,566.400278,1380.491536,702.043333
581.705868,1416510.862222,0,28,0,1767252.337778,0.411909,0.930770,90.998229,730,554.940278,784,577.206736,577.890486,730,577.109757,1183.469274,730,719.193542,719.290556,718.509792,1271564.800000,1486535.822222,1211666.488889,2066024.248889,1183.469274,581.705868,714.883750,565.144965,1380.297481,702.024167
580.142222,1227345.493333,0,25,0,2034103.466667,0.417023,0.930589,94.871753,730,552.345174,618,575.877222,577.029271,730,575.650764,1199.344356,730,719.267778,719.494236,718.115694,1176698.737778,1375513.742222,1049946.524444,2377785.315556,1199.344356,580.142222,714.969583,563.484375,1383.512336,701.940903
