Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
571.200000,232835.324444,0,12,0,537782.044444,0.467261,0.929680,100.096901,730,541.437257,200,571.645590,572.841076,730,571.233993,1075.096020,730,721.838819,722.250417,720.643333,261401.493333,305533.226667,199204.195556,628574.435556,1075.096020,571.200000,714.900556,559.679028,324.150815,701.430347
0,0,0,23,0,0,0.468119,0.883762,99.935035,0,539.995069,0,0,0,0,0,1053.881916,0,559.679028,559.679028,559.679028,0,0,0,0,1053.881916,561.200000,714.810486,557.864097,0,702.112639
0,0,0,23,0,0,0.473685,0.823216,99.958950,0,537.818576,0,0,0,0,0,1032.647585,0,557.864097,557.864097,557.864097,0,0,0,0,1032.647585,561.200000,714.714028,556.298403,0,701.891597
0,0,0,23,0,0,0.478127,0.763901,100.002934,0,535.571146,0,0,0,0,0,1013.819575,0,556.298403,556.298403,556.298403,0,0,0,0,1013.819575,561.200000,714.610417,554.943611,0,701.701111
0,0,0,23,0,0,0.480613,0.705675,100.022101,0,534.389167,0,0,0,0,0,1004.591407,0,554.943611,554.943611,554.943611,0,0,0,0,1004.591407,561.200000,714.498889,553.801146,0,701.536250
0,0,0,23,0,0,0.482862,0.647984,100.041007,0,533.290556,0,0,0,0,0,996.467200,0,553.801146,553.801146,553.801146,0,0,0,0,996.467200,561.200000,714.378056,552.803958,0,701.366944
0,0,0,23,0,0,0.484969,0.590764,100.059661,0,532.220069,0,0,0,0,0,988.973274,0,552.803958,552.803958,552.803958,0,0,0,0,988.973274,561.200000,714.246597,551.908854,0,701.189375
0,0,0,23,0,0,0.485771,0.533980,100.059878,0,532.144340,0,0,0,0,0,988.595674,0,551.908854,551.908854,551.908854,0,0,0,0,988.595674,561.200000,714.102639,551.171944,0,701.056736
0,0,0,23,0,0,0.487769,0.477218,100.078576,0,531.175660,0,0,0,0,0,982.167151,0,551.171944,551.171944,551.171944,0,0,0,0,982.167151,561.200000,713.943333,550.482292,0,700.860556
0,0,0,23,0,0,0.490236,0.420829,100.097465,0,530.669688,0,0,0,0,0,977.091793,0,550.482292,550.482292,550.482292,0,0,0,0,977.091793,561.200000,713.765208,549.862326,0,700.679375
0,0,0,23,0,0,0.491362,0.364735,100.097995,0,530.567188,0,0,0,0,0,976.561304,0,549.862326,549.862326,549.862326,0,0,0,0,976.561304,561.200000,713.563750,549.323507,0,700.497431
0,0,0,23,0,0,0.440725,0.308672,100.026510,0,525.253785,295,0,0,0,0,1047.599012,0,549.323507,549.323507,549.323507,0,0,0,0,1047.599012,561.200000,713.331250,548.486181,0,699.735764
561.199991,519001.173333,0,24,11,221148.444444,0.438060,0.239476,99.943522,591.579071,528.206319,619.000017,561.030469,560.976719,591.579071,561.274557,1071.913975,591.579071,578.951536,578.707448,579.005286,252446.133333,294754.968889,444504.248889,258211.946667,1071.913975,561.199991,713.125156,548.001476,297.768909,699.538455
567.600104,5061040.924444,0,11,0,2642311.680000,0.432755,0.201679,100.160113,730,544.857604,759,561.837396,561.671215,730,562.985486,1204.061235,730,716.063125,714.915069,716.229306,2819558.684444,3292076.373333,4334620.444444,3085125.404444,1204.061235,567.600104,713.644167,548.229063,3177.289640,699.254306
569.973681,5199262.151111,0,11,0,3715546.168889,0.426502,0.288990,98.051502,730,550.594514,832,562.957847,562.866736,730,563.361493,1236.917412,730,715.271181,714.867569,715.362292,3843088.782222,4487235.982222,4452902.684444,4338315.946667,1236.917412,569.973681,713.843889,549.073646,3895.781768,699.455486
575.734653,5639012.693333,0,11,0,4372010.666667,0.420079,0.409812,92.157925,730,568.621667,873,564.049375,564.085660,730,564.361806,1341.458015,730,715.024306,714.711806,714.987986,4314671.502222,5038151.680000,4829248.853333,5105105.351111,1341.458015,575.734653,713.920764,552.048264,4383.963654,699.413333
578.176319,5361616.213333,0,11,0,4742800.497778,0.416843,0.548671,90.313472,730,570.912569,895,567.086667,567.037014,730,566.947813,1341.445847,730,714.961597,715.100486,715.011250,4829205.048889,5640104.960000,4590755.555556,5539191.466667,1341.445847,578.176319,714.010278,556.052951,4594.698114,699.768958
581.145729,5644663.466667,0,11,0,4828796.586667,0.413142,0.697900,88.528594,730,573.262569,901,570.755625,570.754792,730,570.756458,1342.163437,730,715.297361,715.296528,715.298194,4830287.075556,5642909.582222,4831788.373333,5641168.213333,1342.163437,581.145729,714.134722,562.257778,4702.428286,700.232014
580.708472,3523525.120000,0,28,0,3032612.693333,0.407955,0.852377,86.933238,730,558.389271,891,575.332153,575.276319,730,575.262187,1180.078696,730,716.925625,716.995556,716.981458,3103837.866667,3627547.022222,3014833.493333,3544304.071111,1180.078696,580.708472,714.358819,563.595764,2970.937837,701.280278
582.484167,1632407.893333,0,25,0,1404242.488889,0.407192,0.930794,87.041528,730,558.615556,539,574.855069,574.791875,730,574.780486,1180.078696,730,718.740694,718.815278,718.803889,1447273.244444,1691625.386667,1396609.564444,1641329.493333,1180.078696,582.484167,714.478472,564.640937,1379.267477,701.629444
581.871771,1630155.946667,0,25,0,1420414.008889,0.409835,0.930782,88.993108,730,556.526736,352,575.806910,575.790938,730,575.752813,1180.241146,730,718.834028,718.888125,718.850000,1431360.711111,1673145.600000,1394583.324444,1660349.866667,1180.241146,581.871771,714.594861,564.584340,1378.792138,701.729861
580.971875,1582301.582222,0,25,0,1585043.200000,0.412489,0.930747,90.915512,730,554.767778,561,575.574340,575.968438,730,575.638368,1183.469274,730,719.010000,718.945972,718.615903,1312169.102222,1533814.328889,1353649.635556,1852780.942222,1183.469274,580.971875,714.702986,563.938681,1380.249126,701.758472
580.049271,1416254.577778,0,25,0,1771088.213333,0.415037,0.930588,92.843637,730,553.317396,575,574.917222,575.605417,730,574.808299,1189.712198,730,719.021458,719.130417,718.333264,1278066.631111,1493885.582222,1211650.844444,2070160.782222,1189.712198,580.049271,714.799931,563.035799,1383.416889,701.754306
0,0,0,1,0,0,0,0.930232,0,0,537.500000,117,0,0,0,0,0,0,563.035799,563.035799,563.035799,0,0,0,0,0,561.200000,714.717014,562.623681,0,700
0,0,0,8,23,0,0.234629,0.913656,49.963928,0,538.696997,0,0,0,0,0,1103.820049,0,561.506215,561.506215,561.506215,0,0,0,0,1103.820049,561.200000,714.652882,559.790382,0,701.711597
0,0,0,23,0,0,0.474653,0.866824,99.959010,0,537.729306,0,0,0,0,0,1032.204326,0,559.192014,559.192014,559.192014,0,0,0,0,1032.204326,561.200000,714.539097,557.102396,0,701.728333
0,0,0,23,0,0,0.477254,0.807534,99.996554,0,536.637882,0,0,0,0,0,1022.702538,0,557.102396,557.102396,557.102396,0,0,0,0,1022.702538,561.200000,714.440833,555.601944,0,701.598958
0,0,0,23,0,0,0.481574,0.748795,100.022222,0,534.298993,0,0,0,0,0,1004.140958,0,555.601944,555.601944,555.601944,0,0,0,0,1004.140958,561.200000,714.335208,554.226493,0,701.376111
0,0,0,23,0,0,0.483790,0.691131,100.041189,0,533.203507,0,0,0,0,0,996.031921,0,554.226493,554.226493,554.226493,0,0,0,0,996.031921,561.200000,714.221389,553.069687,0,701.212917
0,0,0,23,0,0,0.485859,0.633937,100.059905,0,532.136042,0,0,0,0,0,988.554272,0,553.069687,553.069687,553.069687,0,0,0,0,988.554272,561.200000,714.098125,552.059201,0,701.042153
0,0,0,23,0,0,0.486610,0.577178,100.060113,0,532.065486,0,0,0,0,0,988.202272,0,552.059201,552.059201,552.059201,0,0,0,0,988.202272,561.200000,713.963889,551.242882,0,700.918542
0,0,0,23,0,0,0.488549,0.520439,100.078863,0,531.101667,0,0,0,0,0,981.797452,0,551.242882,551.242882,551.242882,0,0,0,0,981.797452,561.200000,713.816458,550.492014,0,700.732569
0,0,0,23,0,0,0.489463,0.464073,100.079193,0,531.015243,0,0,0,0,0,981.365254,0,550.492014,550.492014,550.492014,0,0,0,0,981.365254,561.200000,713.653264,549.857257,0,700.583056
0,0,0,23,0,0,0.491980,0.407732,100.098281,0,530.511111,0,0,0,0,0,976.271170,0,549.857257,549.857257,549.857257,0,0,0,0,976.271170,561.200000,713.470278,549.282396,0,700.397917
0,0,0,23,0,0,0.493146,0.351687,100.098811,0,530.405764,0,0,0,0,0,975.725432,0,549.282396,549.282396,549.282396,0,0,0,0,975.725432,561.200000,713.262569,548.780729,0,700.210694
0,0,0,23,0,0,0.441274,0.295673,100.048602,0,524.974410,249,0,0,0,0,1048.261294,0,548.780729,548.780729,548.780729,0,0,0,0,1048.261294,561.200000,713.021597,547.993542,0,699.452431
561.200000,0,0,24,0,0,0.437203,0.235518,100.096745,561.200000,529.053958,237,561.200000,561.200000,561.200000,561.200000,1081.861294,561.200000,547.993542,547.993542,547.993542,0,0,0,0,1081.861294,561.200000,712.732222,547.547778,0,699.418889
563.993750,3545312.711111,0,24,11,1848711.253333,0.433028,0.160984,100.084694,685.260729,535.591458,730.000017,561.281806,561.176701,685.260729,562.139340,1138.187437,685.260729,671.485660,670.628160,671.590799,1955693.511111,2283376.355556,3036532.053333,2158468.693333,1138.187437,563.993750,713.066476,547.409245,2218.654973,699.062517
568.036701,5041541.688889,0,11,0,3603802.737778,0.426919,0.217315,98.000104,730,545.687986,814,562.087118,562.002743,730,562.496667,1199.464849,730,715.292292,714.882778,715.376667,3718349.937778,4341338.168889,4318073.457778,4207599.502222,1199.464849,568.036701,713.596736,547.837986,3775.133077,699.242708
573.697743,5541501.155556,0,11,0,4285956.835556,0.422892,0.334351,94.070113,730,564.003993,863,562.848368,562.896875,730,563.181042,1318.372109,730,714.989583,714.656944,714.941111,4211276.515556,4917005.653333,4746139.591111,5004200.960000,1318.372109,573.697743,713.741528,550.089028,4295.196444,699.190347
576.266667,5264523.377778,0,11,0,4658246.257778,0.420004,0.470171,92.166840,730,568.633125,889,565.291493,565.191910,730,565.101563,1341.240415,730,714.797500,714.987431,714.897153,4828465.493333,5638488.177778,4508224.284444,5439712.711111,1341.240415,576.266667,713.849306,553.375417,4539.645788,699.450903
579.047569,5592524.231111,0,11,0,4830197.760000,0.416681,0.616709,90.332604,730,571.010660,899,568.302674,568.302917,730,568.278958,1341.721600,730,715.072778,715.096458,715.072500,4829740.942222,5641241.031111,4788031.715556,5641775.217778,1341.721600,579.047569,713.969306,558.074931,4687.650133,699.850139
574.704062,5526527.431111,0,11,0,4759871.431111,0.412698,0.770497,88.590365,730,572.024792,892,572.580347,572.568681,730,572.551979,1328.005531,730,715.494583,715.522917,715.506250,4780819.911111,5585890.417778,4730012.444444,5561414.542222,1328.005531,574.704062,714.134653,565.687812,4631.620267,700.431181
582.042292,1844993.991111,0,28,0,1585876.480000,0.410349,0.922290,88.920260,730,556.374306,872,577.037882,576.997535,730,576.987396,1180.241146,730,718.649931,718.700417,718.690278,1616499.484444,1889693.013333,1578262.613333,1853894.684444,1180.241146,582.042292,714.297014,565.178924,1552.383842,701.494931
581.157778,1633926.968889,0,28,0,1429825.564444,0.412960,0.930766,90.848464,730,554.627917,832,576.298542,576.306563,730,576.259583,1183.469274,730,718.880347,718.919375,718.872361,1424313.600000,1664969.386667,1397758.151111,1671412.622222,1183.469274,581.157778,714.426667,564.270104,1380.641343,701.543125
580.136354,1586080,0,25,0,1590066.204444,0.415499,0.930582,92.777691,730,553.178785,528,575.283090,575.682431,730,575.350000,1189.712198,730,718.987014,718.920069,718.587708,1313598.577778,1535452.444444,1356911.075556,1858612.622222,1189.712198,580.136354,714.544097,563.200556,1383.373590,701.542639
579.220556,1421277.724444,0,25,0,1783054.364444,0.417926,0.930226,94.741927,730,552.071215,636,574.237986,574.933542,730,574.125521,1199.344356,730,718.962569,719.075069,718.267014,1284538.595556,1501374.720000,1216009.528889,2084042.382222,1199.344356,579.220556,714.648333,562.151181,1390.748602,701.525556
578.429931,1239527.537778,0,25,0,2055390.862222,0.424201,0.929675,100.418168,730,551.134028,433,573.117326,574.273403,730,572.866806,1246.432316,730,719.033889,719.284375,717.877778,1200022.328889,1402491.306667,1060584.604444,2402178.560000,1246.432316,578.429931,714.736944,561.211076,1401.165906,701.431806
0,0,0,23,0,0,0.471908,0.926945,99.945885,0,539.029306,0,0,0,0,0,1042.818923,0,561.211076,561.211076,561.211076,0,0,0,0,1042.818923,561.200000,714.650764,558.391007,0,701.916875
0,0,0,23,0,0,0.476602,0.867039,99.996753,0,536.699687,0,0,0,0,0,1023.002469,0,558.391007,558.391007,558.391007,0,0,0,0,1023.002469,561.200000,714.558750,556.317431,0,701.709167
0,0,0,23,0,0,0.479002,0.808281,100.002995,0,535.488958,0,0,0,0,0,1013.411160,0,556.317431,556.317431,556.317431,0,0,0,0,1013.411160,561.200000,714.460417,554.767257,0,701.554444
0,0,0,23,0,0,0.483041,0.750080,100.041042,0,533.273715,0,0,0,0,0,996.382973,0,554.767257,554.767257,554.767257,0,0,0,0,996.382973,561.200000,714.354861,553.371319,0,701.337153
0,0,0,23,0,0,0.485053,0.692865,100.059687,0,532.212083,0,0,0,0,0,988.933373,0,553.371319,553.371319,553.371319,0,0,0,0,988.933373,561.200000,714.241181,552.202500,0,701.175347
0,0,0,23,0,0,0.486856,0.636083,100.078238,0,531.262569,0,0,0,0,0,982.601244,0,552.202500,552.202500,552.202500,0,0,0,0,982.601244,561.200000,714.118125,551.194201,0,701.010833
0,0,0,23,0,0,0.489073,0.579669,100.096918,0,530.775938,0,0,0,0,0,977.641323,0,551.194201,551.194201,551.194201,0,0,0,0,977.641323,561.200000,713.984097,550.341007,0,700.867847
0,0,0,23,0,0,0.489904,0.523542,100.097318,0,530.699931,0,0,0,0,0,977.248237,0,550.341007,550.341007,550.341007,0,0,0,0,977.248237,561.200000,713.837222,549.634444,0,700.733056
0,0,0,23,0,0,0.491502,0.467438,100.000191,0,530.113125,0,0,0,0,0,972.298114,0,549.634444,549.634444,549.634444,0,0,0,0,972.298114,561.200000,713.674653,549.001354,0,700.561458
0,0,0,23,0,0,0.492683,0.411621,100.021363,0,529.242917,0,0,0,0,0,968.360612,0,549.001354,549.001354,549.001354,0,0,0,0,968.360612,561.200000,713.492778,548.397292,0,700.343889
0,0,0,23,0,0,0.493838,0.356035,100.021406,0,529.132396,0,0,0,0,0,967.792593,0,548.397292,548.397292,548.397292,0,0,0,0,967.792593,561.200000,713.286736,547.870000,0,700.157569
0,0,0,23,0,0,0.443090,0.300482,100.051155,0,523.666910,265,0,0,0,0,1037.523753,0,547.870000,547.870000,547.870000,0,0,0,0,1037.523753,561.200000,713.048542,547.061910,0,699.407569
561.200017,459414.862222,0,24,11,195857.902222,0.439873,0.232598,100.015463,588.808819,526.747014,620.000009,560.827465,560.772960,588.808819,561.044332,1063.728830,588.808819,574.970920,574.754054,575.025434,226883.520000,264882.844444,393508.551111,228660.942222,1063.728830,561.200017,712.830451,546.601918,264.710736,699.225668
567.541354,5145270.613333,0,11,0,2682142.151111,0.435635,0.192922,100.194141,730,547.625347,777,560.618576,560.424757,730,561.756944,1224.216020,730,715.892708,714.754375,716.086528,2890720.711111,3374844.871111,4407177.671111,3131334.542222,1224.216020,567.541354,713.421042,547.116285,3236.513817,698.892153
568.886910,5236060.728889,0,25,0,3738799.217778,0.428869,0.281999,99.990556,730,549.024236,859,561.969097,561.859896,730,562.360694,1245.766321,730,715.147153,714.755625,715.256389,3891940.124444,4543930.880000,4484758.755556,4365135.360000,1245.766321,568.886910,713.663819,547.932917,3929.202094,699.178958
573.981806,5638805.048889,0,11,0,4521439.857778,0.425451,0.403965,96.000911,730,564.412882,905,563.088403,563.132361,730,563.316979,1341.512849,730,714.844514,714.615903,714.800556,4450565.688889,5196428.515556,4829446.257778,5279180.231111,1341.512849,573.981806,713.755903,550.596076,4476.226054,699.172569
576.246806,5536403.911111,0,11,0,4828530.915556,0.422280,0.547373,94.144384,730,566.669931,928,565.757118,565.756042,730,565.705278,1341.784020,730,714.838958,714.890833,714.840069,4830422.471111,5640968.533333,4740882.773333,5638760.106667,1341.784020,576.246806,713.848889,554.243924,4671.147931,699.498819
579.000972,5641463.466667,0,11,0,4830244.977778,0.419056,0.700358,92.279887,730,569.134722,936,569.099201,569.098507,730,569.098194,1342.077314,730,715.144722,715.145764,715.145417,4831478.328889,5643604.764444,4829645.368889,5642164.337778,1342.077314,579.000972,713.974722,559.990972,4702.009205,699.927569
578.214826,3469102.364444,0,28,0,2987479.040000,0.414332,0.854829,90.654436,730,554.223264,928,573.193646,573.147917,730,573.132639,1183.469274,730,716.797361,716.858333,716.843056,3044185.884444,3557279.573333,2968727.040000,3491014.826667,1183.469274,578.214826,714.195347,560.776562,2921.499180,700.920000
579.529444,1638891.804444,0,28,0,1408266.951111,0.413707,0.930597,90.742639,730,554.407222,904,572.232014,572.167292,730,572.158472,1183.469274,730,718.544583,718.618125,718.609306,1451717.831111,1696494.080000,1402426.595556,1645716.764444,1183.469274,579.529444,714.313264,561.422326,1383.639704,701.203264
579.101563,1632404.337778,0,28,0,1435404.515556,0.416054,0.930588,92.698811,730,553.013056,861,572.803437,572.810313,730,572.752569,1189.712198,730,718.618889,718.669792,718.612014,1430766.506667,1672083.768889,1396813.795556,1677504.142222,1189.712198,579.101563,714.426319,561.361424,1383.886696,701.289444
598.748889,1802809.173333,0,13,0,1824054.897778,0.400953,0.930228,94.955295,730,550.108021,290,615.570069,616.071875,730,615.800694,1133.120316,730,721.827431,721.596806,721.325556,1324613.262222,1552895.004444,1537789.013333,2138409.671111,1133.120316,598.748889,719.862500,604.596389,0,708.531806
0,0,0,1,0,0,0,0,0,0,537.500000,255,0,0,0,0,0,0,604.596389,604.596389,604.596389,0,0,0,0,0,561.200000,718.248333,604.531528,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,165,561.200000,561.200000,561.200000,561.200000,0,561.200000,604.531528,604.531528,604.531528,0,0,0,0,0,561.200000,717.311597,604.466319,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,56,0,0,0,0,0,0,604.466319,604.466319,604.466319,0,0,0,0,0,561.200000,716.372083,604.400833,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,604.400833,604.400833,604.400833,0,0,0,0,0,561.200000,715.432431,604.335208,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,604.335208,604.335208,604.335208,0,0,0,0,0,561.200000,714.491389,604.269306,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,604.269306,604.269306,604.269306,0,0,0,0,0,561.200000,713.550208,604.203403,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,604.203403,604.203403,604.203403,0,0,0,0,0,561.200000,712.607569,604.137222,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,604.137222,604.137222,604.137222,0,0,0,0,0,561.200000,711.664931,604.070903,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,604.070903,604.070903,604.070903,0,0,0,0,0,561.200000,710.723472,604.004653,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,604.004653,604.004653,604.004653,0,0,0,0,0,561.200000,709.782014,603.938264,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,603.938264,603.938264,603.938264,0,0,0,0,0,561.200000,708.840486,603.871736,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,603.871736,603.871736,603.871736,0,0,0,0,0,561.200000,707.900208,603.805278,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,603.805278,603.805278,603.805278,0,0,0,0,0,561.200000,706.961250,603.738819,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,188,0,0,0,0,0,0,603.738819,603.738819,603.738819,0,0,0,0,0,561.200000,706.026250,603.672569,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,532,561.200000,561.200000,561.200000,561.200000,0,561.200000,603.672569,603.672569,603.672569,0,0,0,0,0,561.200000,705.098056,603.606806,0,700
589.161146,5357744.640000,0,32,13,2854465.706667,0.214952,0.047757,50.232131,730,537.870903,684,598.171111,598.182118,730,599.186667,1257.185343,730,719.072396,718.056875,719.061424,2824260.551111,3306651.164444,4576142.648889,3342125.795556,1257.185343,589.161146,715.313264,584.953333,1778.186904,703.058542
583.430486,5245996.373333,0,11,0,3736387.128889,0.422045,0,100.730547,730,553.523403,761,582.755069,582.730764,730,583.172083,1246.199625,730,717.052431,716.635417,717.076736,3774805.333333,4414000.924444,4486318.648889,4369077.760000,1246.199625,583.430486,716.035694,569.330521,3896.965373,703.404236
586.635556,5645990.115556,0,11,0,4432093.013333,0.420786,0.120238,100.673698,730,563.403021,806,582.579653,582.704792,730,582.916389,1341.262696,730,716.750833,716.414097,716.625694,4210623.431111,4923456.853333,4828545.706667,5182420.195556,1341.262696,586.635556,715.896667,569.467257,4375.518499,703.043194
575.440799,1547020.231111,0,12,0,1373010.062222,0.420792,0.258582,99.949913,730,537.560521,288,580.154479,580.225382,730,580.151181,1128.222420,730,719.312778,719.316111,719.241875,1325207.040000,1549571.128889,1323025.351111,1605467.591111,1128.222420,575.440799,715.995833,567.922396,1306.127486,702.933264
586.029375,5548612.835556,0,11,0,4816317.440000,0.423229,0.257968,100.640608,730,563.820660,834,581.627326,581.620312,730,581.583333,1341.609402,730,716.295069,716.339097,716.302083,4829793.848889,5646906.026667,4745723.448889,5631150.080000,1341.609402,586.029375,715.817083,568.256458,4674.074548,702.836250
574.099028,1699027.768889,0,11,0,1464492.231111,0.425339,0.411013,100.277743,730,535.239722,310,579.153194,579.226424,730,579.210521,1108.313916,730,719.103264,719.045903,719.030000,1412826.453333,1651888.355556,1453143.751111,1712296.391111,1108.313916,574.099028,715.903264,566.304757,1406.447881,702.764583
0,0,0,1,0,0,0,0.416493,0,0,537.500000,149,0,0,0,0,0,0,566.304757,566.304757,566.304757,0,0,0,0,0,561.200000,715.734931,566.205590,0,700
569.529288,2223398.862222,11,31,32,1961082.524444,0.215741,0.426333,50.083025,667.966406,534.360946,573.000009,571.559974,571.643255,667.966406,571.597500,1107.720010,667.966406,661.747769,661.710226,661.664488,1854803.413333,2168145.920000,1902071.360000,2292379.128889,1107.763180,569.529288,715.723819,564.496988,1856.645531,702.672405
572.454687,2898803.768889,0,11,0,2885353.813333,0.433700,0.484035,100.042274,730,529.237882,515,575.914757,576.422812,730,576.069826,1051.068128,730,717.713333,717.558264,717.205278,2317642.808889,2708951.040000,2480071.395556,3372513.564444,1051.068128,572.454687,715.810208,561.341319,2494.518993,702.800833
507.500000,879277.866667,0,13,0,1137829.902222,0.678409,0.546434,91.277083,730,468.797569,229,571.605451,572.759931,730,571.948125,1133.120316,730,720.279861,719.937153,719.125347,625868.515556,731452.373333,752355.555556,1329781.617778,1133.120316,507.500000,716.223542,558.999028,0,632.534306
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.999028,558.999028,558.999028,0,0,0,0,0,561.200000,714.495972,558.938021,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.938021,558.938021,558.938021,0,0,0,0,0,561.200000,713.550694,558.876910,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.876910,558.876910,558.876910,0,0,0,0,0,561.200000,712.606736,558.815799,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.815799,558.815799,558.815799,0,0,0,0,0,561.200000,711.664028,558.754688,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.754688,558.754688,558.754688,0,0,0,0,0,561.200000,710.722639,558.693611,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.693611,558.693611,558.693611,0,0,0,0,0,561.200000,709.782569,558.632535,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.632535,558.632535,558.632535,0,0,0,0,0,561.200000,708.842361,558.571354,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.571354,558.571354,558.571354,0,0,0,0,0,561.200000,707.903472,558.510174,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.510174,558.510174,558.510174,0,0,0,0,0,561.200000,706.965833,558.448993,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.448993,558.448993,558.448993,0,0,0,0,0,561.200000,706.028125,558.387708,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.387708,558.387708,558.387708,0,0,0,0,0,561.200000,705.091736,558.326424,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.326424,558.326424,558.326424,0,0,0,0,0,561.200000,704.156597,558.265139,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.265139,558.265139,558.265139,0,0,0,0,0,561.200000,703.224097,558.203993,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.203993,558.203993,558.203993,0,0,0,0,0,561.200000,702.297014,558.143194,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,147,561.200000,561.200000,561.200000,561.200000,0,561.200000,558.143194,558.143194,558.143194,0,0,0,0,0,561.200000,701.375347,558.082778,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,5,561.200000,561.200000,561.200000,561.200000,0,561.200000,558.082778,558.082778,558.082778,0,0,0,0,0,561.200000,700.456250,558.022431,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.022431,558.022431,558.022431,0,0,0,0,0,561.200000,699.539861,557.962222,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,11,561.200000,561.200000,561.200000,561.200000,0,561.200000,557.962222,557.962222,557.962222,0,0,0,0,0,561.200000,698.626042,557.902153,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,24,561.200000,561.200000,561.200000,561.200000,0,561.200000,557.902153,557.902153,557.902153,0,0,0,0,0,561.200000,697.714861,557.842188,0,700
564.891892,917851.093333,0,2,32,791556.195556,0,0,0,634.656736,537.500000,385,565.000625,565.013490,634.656736,565.006042,517.755259,634.656736,627.483542,627.478125,627.470694,781252.764444,912796.017778,785579.377778,924834.275556,517.416810,564.891892,699.575174,557.688021,765.411477,695.694931
388.020451,140012.008889,0,3,1,120403.386667,0,0.007960,0,499.225799,537.500000,68,386.640069,386.640035,499.225799,386.635208,100.306835,499.225799,670.104583,670.109444,670.104618,120405.626667,140676.240000,119837.111111,140673.617778,0,565.432083,701.996302,557.484583,0,695.996076
0,0,0,8,0,0,0,0.007960,0,0,537.500000,0,0,0,0,0,138.489323,0,557.471528,557.471528,557.471528,0,0,0,0,138.489323,561.200000,700.935139,557.489757,0,694.399792
564.515365,782221.653333,0,2,32,782433.706667,0,0,0,625.091892,537.500017,397,564.327899,564.502500,625.091892,564.367778,450.338054,625.091892,618.239601,618.199722,618.065000,638803.271111,746343.466667,669511.751111,914153.600000,450.103269,564.515365,701.934149,557.365608,678.532978,696.891094
179.802292,186493.528889,0,3,1,246128.266667,0,0.007547,0,230.631372,537.499983,173,179.105139,179.333611,230.631372,179.075955,159.491506,230.631372,608.736128,608.765295,608.507639,167931.200000,196198.737778,159624.284444,287558.560000,0,563.700486,703.841823,557.175556,0,698.641615
561.200000,0,0,31,0,0,0,0.007547,0,561.200000,537.500000,99,561.200000,561.200000,561.200000,561.200000,131.279635,561.200000,557.162465,557.162465,557.162465,0,0,0,0,131.279635,561.200000,702.771944,557.178681,0,696.219236
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,557.178681,557.178681,557.178681,0,0,0,0,0,561.200000,701.848194,557.118229,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,557.118229,557.118229,557.118229,0,0,0,0,0,561.200000,700.924375,557.057674,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,557.057674,557.057674,557.057674,0,0,0,0,0,561.200000,700.000417,556.997014,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.997014,556.997014,556.997014,0,0,0,0,0,561.200000,699.077778,556.936354,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.936354,556.936354,556.936354,0,0,0,0,0,561.200000,698.155000,556.875590,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.875590,556.875590,556.875590,0,0,0,0,0,561.200000,697.232153,556.814722,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.814722,556.814722,556.814722,0,0,0,0,0,561.200000,696.310486,556.753854,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.753854,556.753854,556.753854,0,0,0,0,0,561.200000,695.388819,556.692882,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.692882,556.692882,556.692882,0,0,0,0,0,561.200000,694.468333,556.631910,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.631910,556.631910,556.631910,0,0,0,0,0,561.200000,693.547778,556.570833,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.570833,556.570833,556.570833,0,0,0,0,0,561.200000,692.628472,556.509757,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,217,0,0,0,0,0,0,556.509757,556.509757,556.509757,0,0,0,0,0,561.200000,691.713194,556.448924,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,134,561.200000,561.200000,561.200000,561.200000,0,561.200000,556.448924,556.448924,556.448924,0,0,0,0,0,561.200000,690.803264,556.388438,0,700
566.649805,3164202.595556,11,2,32,1639463.288889,0.054755,0.006482,12.214691,669.515252,536.752891,720.000009,566.507357,566.434249,669.515252,567.246276,761.121077,669.515252,659.338984,658.600061,659.412092,1718339.057778,2007457.386667,2708487.431111,1915310.222222,761.121116,566.649805,698.826224,556.125239,1968.602864,694.149097
572.217986,5101736.391111,0,11,0,3634114.844444,0.435080,0.063337,99.734462,730,543.147118,795,569.938368,569.873924,730,570.353299,1213.080573,730,715.969444,715.554514,716.033889,3726214.826667,4353050.737778,4367090.062222,4245457.635556,1213.080573,572.217986,710.235208,555.639965,3805.623625,696.965903
576.121285,5537166.222222,0,11,0,4282252.800000,0.430200,0.181071,99.822595,730,556.623299,835,569.954687,570.055590,730,570.326424,1316.640237,730,715.685278,715.313542,715.584375,4121464.035556,4814702.364444,4739904.853333,5002535.822222,1316.640237,576.121285,712.172708,556.321111,4265.112336,698.491250
577.218472,5186205.013333,0,11,0,4576541.297778,0.426689,0.315478,98.028394,730,558.348125,853,570.925868,570.856840,730,570.775903,1304.564148,730,715.395208,715.545208,715.464236,4696430.933333,5486634.666667,4439270.400000,5346573.084444,1304.564148,577.218472,713.048542,557.244201,4449.836879,699.359861
579.041875,5343555.697778,0,11,0,4645956.835556,0.424153,0.459676,96.161892,730,562.852882,850,571.804826,571.743090,730,571.701493,1320.825679,730,715.439375,715.542708,715.501111,4754972.444444,5555375.786667,4573670.968889,5428009.528889,1320.825679,579.041875,713.530833,558.881042,4535.261551,699.836181
578.571007,5210035.200000,0,11,0,4490571.946667,0.423038,0.607141,96.312318,730,557.841354,839,573.204479,573.154167,730,573.135625,1271.561244,730,715.676597,715.745417,715.726875,4577620.480000,5348767.857778,4458889.386667,5247055.075556,1271.561244,578.571007,713.859375,560.051007,4390.515990,700.353611
579.170590,5177745.066667,0,11,0,4440504.035556,0.422327,0.750300,96.411745,730,557.549618,811,574.268021,574.197986,730,574.192396,1267.145086,730,715.782986,715.858611,715.852986,4561722.311111,5330616.888889,4430901.191111,5188966.968889,1267.145086,579.170590,714.097708,561.688021,4360.368988,700.671181
0,0,0,1,0,0,0,0.892221,0,0,537.500000,6,0,0,0,0,0,0,561.688021,561.688021,561.688021,0,0,0,0,0,561.200000,714.011806,561.356667,0,700
561.200000,0,0,31,24,0,0.233110,0.875578,49.995100,561.200000,540.070781,26,561.200000,561.200000,561.200000,561.200000,1121.383546,561.200000,560.509236,560.509236,560.509236,0,0,0,0,1121.383546,561.200000,713.945451,559.336319,0,701.119688
566.684792,1455297.564444,0,24,11,1807733.475556,0.425624,0.811709,99.929527,653.783472,535.399462,569.000017,566.364167,566.807431,653.783472,566.312639,1131.620425,653.783472,645.798455,645.850017,645.355191,1296295.537778,1514564.266667,1245569.991111,2112117.475556,1131.620425,566.684792,713.948403,557.026337,1411.660958,700.637257
569.315903,1329700.835556,0,11,0,2202890.808889,0.427951,0.832295,99.961137,730,534.277222,408,567.820868,569.042153,730,567.572396,1121.258746,730,718.519861,718.768333,717.298542,1279546.311111,1494840.035556,1138191.288889,2573544.391111,1121.258746,569.315903,714.127361,553.518854,1499.468168,700.473889
0,0,0,23,0,0,0.475418,0.841652,99.945321,0,538.715312,0,0,0,0,0,1041.222479,0,553.518854,553.518854,553.518854,0,0,0,0,1041.222479,561.200000,714.033056,552.912708,0,701.328889
0,0,0,23,0,0,0.480154,0.781842,99.995660,0,536.364549,0,0,0,0,0,1021.375131,0,552.912708,552.912708,552.912708,0,0,0,0,1021.375131,561.200000,713.931875,552.142743,0,701.111458
0,0,0,23,0,0,0.482651,0.723181,100.003247,0,535.149306,0,0,0,0,0,1011.721007,0,552.142743,552.142743,552.142743,0,0,0,0,1011.721007,561.200000,713.822986,551.426076,0,700.947361
0,0,0,23,0,0,0.485197,0.665080,100.022700,0,533.961979,0,0,0,0,0,1002.455388,0,551.426076,551.426076,551.426076,0,0,0,0,1002.455388,561.200000,713.705347,550.746042,0,700.776875
0,0,0,23,0,0,0.487508,0.607517,100.041918,0,532.857951,0,0,0,0,0,994.302499,0,550.746042,550.746042,550.746042,0,0,0,0,994.302499,561.200000,713.577431,550.098819,0,700.601111
0,0,0,23,0,0,0.488295,0.550427,100.042066,0,532.785486,0,0,0,0,0,993.939358,0,550.098819,550.098819,550.098819,0,0,0,0,993.939358,561.200000,713.437569,549.568090,0,700.472639
0,0,0,23,0,0,0.490550,0.493358,100.061163,0,531.698368,0,0,0,0,0,986.368395,0,549.568090,549.568090,549.568090,0,0,0,0,986.368395,561.200000,713.283264,549.038958,0,700.274236
0,0,0,23,0,0,0.491515,0.436729,100.061424,0,531.609340,0,0,0,0,0,985.922923,0,549.038958,549.038958,549.038958,0,0,0,0,985.922923,561.200000,713.111458,548.586667,0,700.117778
0,0,0,23,0,0,0.492966,0.380126,100.075582,0,530.536250,0,0,0,0,0,980.219101,0,548.586667,548.586667,548.586667,0,0,0,0,980.219101,561.200000,712.917431,548.130069,0,699.888611
0,0,0,23,0,0,0.492804,0.323856,100.074818,0,530.271354,0,0,0,0,0,981.255190,0,548.130069,548.130069,548.130069,0,0,0,0,981.255190,561.200000,712.695139,547.727257,0,699.685000
0,0,0,23,0,0,0.492615,0.267527,100.068524,0,529.964410,0,0,0,0,0,982.434844,0,547.727257,547.727257,547.727257,0,0,0,0,982.434844,561.200000,712.434861,547.364375,0,699.446528
0,0,0,23,0,0,0.491634,0.211132,100.049818,0,530.513264,184,0,0,0,0,989.696553,0,547.364375,547.364375,547.364375,0,0,0,0,989.696553,561.200000,712.120903,547.067049,0,699.193681
561.200000,0,0,24,0,0,0.441410,0.154319,99.911979,561.200000,526.080868,537,561.200000,561.200000,561.200000,561.200000,1065.455960,561.200000,547.067049,547.067049,547.067049,0,0,0,0,1065.455960,561.200000,711.720833,546.547083,0,698.364444
562.443993,4516111.360000,0,11,0,2299040.853333,0.436825,0.093177,99.926137,730,529.651146,697,560.262882,560.066701,730,561.429132,1092.459536,730,716.284167,715.117986,716.480347,2485063.680000,2901257.386667,3868262.400000,2684079.786667,1092.459536,562.443993,712.919792,546.090937,2805.957847,698.765694
563.790799,4740539.448889,0,11,0,3376572.871111,0.430878,0.168618,100.063472,730,533.586944,779,560.725590,560.641250,730,561.143333,1127.950459,730,715.365347,714.947569,715.449722,3484236.800000,4067643.448889,4060621.653333,3941952.284444,1127.950459,563.790799,713.444514,545.844201,3541.704375,699.150139
568.542257,5192572.586667,0,11,0,4019518.862222,0.427232,0.278271,97.961623,730,550.100937,825,560.805069,560.888542,730,561.170729,1235.526637,730,715.039167,714.673472,714.955694,3899599.644444,4552479.004444,4447895.893333,4692475.448889,1235.526637,568.542257,713.636806,546.840764,4010.424257,699.083472
570.430069,4921780.906667,0,11,0,4337648.071111,0.425310,0.404834,96.018333,730,554.103576,849,562.110903,562.014861,730,561.935660,1247.072079,730,714.729861,714.905069,714.825903,4489459.484444,5241450.382222,4215653.262222,5064210.204444,1247.072079,570.430069,713.740278,548.391979,4229.845017,699.244375
572.866146,5138548.053333,0,11,0,4472407.608889,0.422524,0.541540,94.114670,730,560.381875,855,563.612743,563.523090,730,563.478403,1283.028069,730,714.779236,714.913611,714.868889,4618901.048889,5393143.466667,4400855.324444,5222094.506667,1283.028069,572.866146,713.819792,551.182361,4376.051674,699.375417
573.346597,5071402.666667,0,11,0,4374322.915556,0.421731,0.683374,94.211233,730,556.836944,847,566.096215,566.021979,730,566.002153,1248.604840,730,715.086181,715.180208,715.160347,4494977.422222,5249445.546667,4342523.448889,5108539.733333,1248.604840,573.346597,713.928750,554.041979,4285.940938,699.776389
571.200000,2088928.711111,0,11,0,1791929.315556,0.420025,0.822736,93.965174,730,541.122292,378,566.477917,566.426528,730,566.421944,1119.410489,730,717.564097,717.620069,717.615417,1832288.568889,2140249.884444,1788352.142222,2093107.200000,1119.410489,571.200000,714.074931,553.102257,1756.190499,700.412986
573.623993,3663275.235556,0,25,0,3280340.195556,0.420539,0.844852,94.370755,730,551.288056,666,566.971146,567.026979,730,566.912257,1199.344356,730,716.131111,716.190000,716.075278,3209581.226667,3748790.044444,3136366.364444,3831436.515556,1199.344356,573.623993,714.207986,555.342778,3123.194943,700.338056
575.865417,1591061.333333,0,25,0,1600499.484444,0.422188,0.929700,96.431181,730,551.013750,387,567.010000,567.380625,730,567.023889,1212.317472,730,718.332778,718.318889,717.962153,1353350.684444,1580954.880000,1362002.204444,1869668.551111,1212.317472,575.865417,714.302569,556.871285,1400.468069,700.733264
576.098264,1427600.497778,0,25,0,1821218.702222,0.423613,0.928921,98.427569,730,550.603229,398,568.384757,569.094722,730,568.218507,1228.326716,730,718.486528,718.652778,717.776528,1320887.040000,1543192.462222,1221946.737778,2127729.920000,1228.326716,576.098264,714.396667,557.690069,1416.256316,700.836528
575.951111,1259245.226667,0,25,0,2100433.351111,0.427306,0.927995,100.336111,730,549.802535,419,569.026528,570.182604,730,568.721875,1234.521284,730,718.663542,718.968194,717.507500,1246787.271111,1456702.862222,1077783.822222,2454073.457778,1234.521284,575.951111,714.484444,557.915521,1436.117175,700.913403
0,0,0,23,0,0,0.473347,0.927653,99.945651,0,538.900035,0,0,0,0,0,1042.162015,0,557.915521,557.915521,557.915521,0,0,0,0,1042.162015,561.200000,714.398333,555.940139,0,701.674931
0,0,0,23,0,0,0.478038,0.867787,99.996311,0,536.563681,0,0,0,0,0,1022.342400,0,555.940139,555.940139,555.940139,0,0,0,0,1022.342400,561.200000,714.306458,554.344583,0,701.466736
0,0,0,23,0,0,0.480453,0.809068,100.003099,0,535.353333,0,0,0,0,0,1012.736632,0,554.344583,554.344583,554.344583,0,0,0,0,1012.736632,561.200000,714.208264,553.105347,0,701.312153
0,0,0,23,0,0,0.482919,0.750907,100.022396,0,534.173299,0,0,0,0,0,1003.512731,0,553.105347,553.105347,553.105347,0,0,0,0,1003.512731,561.200000,714.102986,552.066701,0,701.152778
0,0,0,23,0,0,0.485139,0.693281,100.041450,0,533.077500,0,0,0,0,0,995.401719,0,552.066701,552.066701,552.066701,0,0,0,0,995.401719,561.200000,713.989514,551.160278,0,700.990000
0,0,0,23,0,0,0.485828,0.636125,100.041589,0,533.013472,0,0,0,0,0,995.081244,0,551.160278,551.160278,551.160278,0,0,0,0,995.081244,561.200000,713.866736,550.449201,0,700.876597
0,0,0,23,0,0,0.487963,0.578988,100.060477,0,531.938785,0,0,0,0,0,987.569778,0,550.449201,550.449201,550.449201,0,0,0,0,987.569778,561.200000,713.732986,549.777882,0,700.696319
0,0,0,23,0,0,0.488786,0.522287,100.060694,0,531.862049,0,0,0,0,0,987.186410,0,549.777882,549.777882,549.777882,0,0,0,0,987.186410,561.200000,713.586250,549.221111,0,700.561597
0,0,0,23,0,0,0.490821,0.465609,100.079688,0,530.887465,0,0,0,0,0,980.726044,0,549.221111,549.221111,549.221111,0,0,0,0,980.726044,561.200000,713.423542,548.678924,0,700.361806
0,0,0,23,0,0,0.491841,0.409307,100.080052,0,530.791944,0,0,0,0,0,980.247941,0,548.678924,548.678924,548.678924,0,0,0,0,980.247941,561.200000,713.241458,548.211771,0,700.196319
0,0,0,23,0,0,0.492980,0.353032,100.000104,0,530.730139,0,0,0,0,0,979.209086,0,548.211771,548.211771,548.211771,0,0,0,0,979.209086,561.200000,713.034792,547.802778,0,700.011111
0,0,0,23,0,0,0.492125,0.296819,100.057708,0,531.345278,150,0,0,0,0,986.366894,0,547.802778,547.802778,547.802778,0,0,0,0,986.366894,561.200000,712.795903,547.496285,0,699.845069
561.200000,0,0,24,0,0,0.438935,0.240192,100.088611,561.200000,527.667569,483,561.200000,561.200000,561.200000,561.200000,1073.145284,561.200000,547.496285,547.496285,547.496285,0,0,0,0,1073.145284,561.200000,712.510972,546.989618,0,699.124722
562.942986,4133207.324444,0,11,0,1961817.315556,0.435183,0.178601,99.915408,730,531.057604,644,560.431215,560.085833,730,561.596007,1102.152928,730,716.558403,715.393611,716.903819,2257344.426667,2635479.608889,3540180.195556,2290447.644444,1102.152928,562.942986,713.195208,546.540833,2516.426272,698.978194
565.744444,4448494.080000,0,11,0,3163477.048889,0.428727,0.239213,100.008611,730,538.690972,735,560.996840,560.882465,730,561.382187,1166.302973,730,715.544028,715.158681,715.658403,3302798.506667,3855943.111111,3810346.382222,3693288.675556,1166.302973,565.744444,713.584583,546.587326,3332.701551,699.252847
567.685972,4956963.271111,0,11,0,3838826.951111,0.425081,0.336357,96.046710,730,545.743160,790,561.345868,561.445278,730,561.722813,1179.405827,730,715.241458,714.864514,715.142083,3701189.688889,4321069.795556,4245860.977778,4481758.435556,1179.405827,567.685972,713.757708,547.196458,3822.164385,699.361319
569.683472,4774045.013333,0,11,0,4198343.964444,0.422359,0.456867,94.134818,730,550.681285,824,562.329965,562.250868,730,562.178125,1200.000079,730,714.866458,715.018333,714.945556,4320000.284444,5043728.497778,4089013.760000,4901691.164444,1200.000079,569.683472,713.845694,548.432708,4088.740346,699.459097
572.699236,5035424.426667,0,11,0,4385064.960000,0.419902,0.589326,92.178967,730,559.780278,840,563.593229,563.505833,730,563.459792,1257.100879,730,714.839444,714.972917,714.926875,4525563.164444,5284174.506667,4312524.231111,5120124.586667,1257.100879,572.699236,713.905556,551.403368,4288.812247,699.502083
575.149549,5035407.928889,0,11,0,4344226.702222,0.416679,0.728353,90.332795,730,561.442569,839,566.302708,566.206007,730,566.185590,1250.336553,730,715.100694,715.217778,715.197361,4501211.591111,5256805.262222,4311637.048889,5073468.302222,1250.336553,575.149549,713.997778,555.869618,4268.244701,699.850903
576.196701,3170701.368889,0,25,0,2717611.235556,0.415046,0.866741,90.554323,730,554.014479,817,569.202083,569.110000,730,569.106875,1183.469274,730,716.667569,716.762778,716.759653,2821497.742222,3296130.844444,2714129.920000,3174768.355556,1183.469274,576.196701,714.171806,558.014410,2678.222380,700.598472
578.438611,1615056.782222,0,28,0,1460414.577778,0.414106,0.930596,90.686319,730,554.289757,778,569.606354,569.668646,730,569.549757,1183.469274,730,718.408056,718.464653,718.345764,1419048.248889,1658003.342222,1382291.200000,1706335.573333,1183.469274,578.438611,714.279653,559.640486,1383.165472,701.022431
578.285000,1573282.702222,0,28,0,1585661.297778,0.416387,0.930579,92.651649,730,552.913958,712,570.985347,571.363611,730,571.011458,1189.712198,730,718.655139,718.629028,718.276875,1329908.337778,1554025.528889,1346388.195556,1852878.080000,1189.712198,578.285000,714.386806,560.185521,1383.385126,701.138125
577.914271,1398603.662222,0,25,0,1796610.275556,0.418645,0.930217,94.639193,730,551.854444,470,571.428889,572.146111,730,571.273785,1199.344356,730,718.756597,718.911736,718.039375,1289234.062222,1506552.888889,1196856.462222,2099454.435556,1199.344356,577.914271,714.487917,560.163472,1390.169758,701.196875
523.218889,756556.800000,0,13,0,1337453.368889,0.622208,0.929663,82.100208,730,492.296701,257,579.582639,581.064583,730,579.709583,1133.120316,730,720.839653,720.712708,719.357778,601402.880000,703269.262222,646971.946667,1563992.888889,1133.120316,523.218889,716.687153,567.950451,0,642.688056
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.950451,567.950451,567.950451,0,0,0,0,0,561.200000,714.980694,567.889201,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.889201,567.889201,567.889201,0,0,0,0,0,561.200000,714.042917,567.827778,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.827778,567.827778,567.827778,0,0,0,0,0,561.200000,713.103750,567.766076,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.766076,567.766076,567.766076,0,0,0,0,0,561.200000,712.164514,567.704306,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.704306,567.704306,567.704306,0,0,0,0,0,561.200000,711.225139,567.642431,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.642431,567.642431,567.642431,0,0,0,0,0,561.200000,710.287153,567.580556,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.580556,567.580556,567.580556,0,0,0,0,0,561.200000,709.348958,567.518576,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.518576,567.518576,567.518576,0,0,0,0,0,561.200000,708.410764,567.456458,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.456458,567.456458,567.456458,0,0,0,0,0,561.200000,707.473819,567.394375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.394375,567.394375,567.394375,0,0,0,0,0,561.200000,706.536806,567.332188,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.332188,567.332188,567.332188,0,0,0,0,0,561.200000,705.601042,567.270000,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,141,0,0,0,0,0,0,567.270000,567.270000,567.270000,0,0,0,0,0,561.200000,704.669375,567.208056,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,481,561.200000,561.200000,561.200000,561.200000,0,561.200000,567.208056,567.208056,567.208056,0,0,0,0,0,561.200000,703.743056,567.146458,0,700
575.735347,4604857.031111,0,32,11,2255401.102222,0.216557,0.034498,50.015855,730,534.749774,649,578.771215,578.598698,730,579.901372,1136.899990,730,717.820556,716.690382,717.993090,2434391.608889,2845987.128889,3938887.537778,2636729.457778,1136.905047,575.735347,711.877569,565.713108,2802.103783,699.459201
577.585590,4942828.657778,0,11,0,3498244.266667,0.424406,0.107114,100.402969,730,541.697569,740,578.543090,578.506875,730,578.971875,1174.535664,730,716.846111,716.417292,716.882292,3551030.328889,4151081.244444,4228328.391111,4089375.288889,1174.535664,577.585590,714.094167,564.461007,3662.023743,701.335972
582.451528,5440611.555556,0,11,0,4204836.408889,0.420430,0.219932,96.678880,730,561.022396,790,577.996458,578.105868,730,578.362431,1292.902874,730,716.464514,716.098542,716.355139,4024418.986667,4704164.693333,4654450.346667,4915055.502222,1292.902874,582.451528,714.632431,564.796597,4183.286519,701.524514
583.226250,5173809.493333,0,11,0,4534605.937778,0.417315,0.351620,94.829722,730,561.708924,814,578.642500,578.603819,730,578.542674,1278.982242,730,716.154097,716.253889,716.192778,4604336.071111,5382156.515556,4426099.484444,5300646.684444,1278.982242,583.226250,714.884444,565.244167,4404.614637,701.806458
585.240556,5344853.902222,0,11,0,4653155.271111,0.414724,0.495014,92.888403,730,567.876910,819,579.125243,579.079479,730,579.035104,1316.056494,730,716.118889,716.209028,716.164653,4737803.377778,5538339.840000,4572285.155556,5439389.013333,1316.056494,585.240556,715.024028,566.581389,4534.050765,701.897986
585.141667,5213961.671111,0,11,0,4496938.666667,0.411524,0.642648,91.053394,730,564.835312,804,580.253819,580.219479,730,580.198819,1266.399842,730,716.327569,716.382569,716.361944,4559039.431111,5329856.853333,4459904.853333,5257256.960000,1266.399842,585.141667,715.146736,567.682535,4389.187635,702.201319
583.745764,5050999.466667,0,11,0,4325416.391111,0.413490,0.785997,93.065755,730,557.639549,765,581.172535,581.132986,730,581.130000,1220.892602,730,716.510000,716.552500,716.549514,4395213.368889,5138718.720000,4320186.311111,5057114.453333,1220.892602,583.745764,715.256042,567.060313,4235.231447,702.467222
581.027292,1775998.151111,0,28,0,1614867.911111,0.416049,0.924376,95.012569,730,552.642326,693,578.178090,578.314028,730,578.186597,1199.344356,730,718.882222,718.873750,718.746319,1512889.173333,1768737.991111,1519099.022222,1887962.737778,1199.344356,581.027292,715.342431,564.802465,1509.083022,702.391389
579.937917,1600617.955556,0,25,0,1616219.591111,0.418763,0.929635,96.916562,730,552.029132,415,575.812812,576.212986,730,575.865764,1212.317472,730,718.989653,718.936736,718.589514,1334560,1560010.524444,1369298.773333,1889251.840000,1212.317472,579.937917,715.405208,563.174861,1402.744573,702.283819
0,0,0,23,0,0,0.458155,0.928894,99.823177,0,543.450035,0,0,0,0,0,1086.353067,0,563.174861,563.174861,563.174861,0,0,0,0,1086.353067,561.200000,715.319514,560.899722,0,702.762292
0,0,0,23,0,0,0.468279,0.866466,104.105208,0,538.022778,0,0,0,0,0,1081.586726,0,560.899722,560.899722,560.899722,0,0,0,0,1081.586726,561.200000,715.227569,558.409132,0,702.254167
0,0,0,23,0,0,0.471427,0.804337,99.958802,0,538.028299,0,0,0,0,0,1033.687941,0,558.409132,558.409132,558.409132,0,0,0,0,1033.687941,561.200000,715.128958,556.839549,0,702.274792
0,0,0,23,0,0,0.475771,0.744960,100.002786,0,535.793889,0,0,0,0,0,1014.925985,0,556.839549,556.839549,556.839549,0,0,0,0,1014.925985,561.200000,715.022847,555.504167,0,702.098472
0,0,0,23,0,0,0.479827,0.686668,100.040408,0,533.577431,0,0,0,0,0,997.899773,0,555.504167,555.504167,555.504167,0,0,0,0,997.899773,561.200000,714.908264,554.249340,0,701.873750
