Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.481883,0.629363,100.052300,0,532.516840,0,0,0,0,0,990.393126,0,554.249340,554.249340,554.249340,0,0,0,0,990.393126,561.200000,714.783958,553.162812,0,701.702708
0,0,0,23,0,0,0.483735,0.572494,100.069748,0,531.565764,0,0,0,0,0,984.048119,0,553.162812,553.162812,553.162812,0,0,0,0,984.048119,561.200000,714.648472,552.203194,0,701.527431
0,0,0,23,0,0,0.484557,0.515994,100.070738,0,531.486285,0,0,0,0,0,983.657719,0,552.203194,552.203194,552.203194,0,0,0,0,983.657719,561.200000,714.499722,551.408160,0,701.390833
0,0,0,23,0,0,0.486910,0.459516,100.088924,0,530.978819,0,0,0,0,0,978.625896,0,551.408160,551.408160,551.408160,0,0,0,0,978.625896,561.200000,714.334722,550.704410,0,701.220417
0,0,0,23,0,0,0.487938,0.403330,100.090425,0,530.883542,0,0,0,0,0,978.142815,0,550.704410,550.704410,550.704410,0,0,0,0,978.142815,561.200000,714.149792,550.099514,0,701.052569
0,0,0,23,0,0,0.489779,0.347173,100.000182,0,530.271111,0,0,0,0,0,973.129086,0,550.099514,550.099514,550.099514,0,0,0,0,973.129086,561.200000,713.939375,549.540972,0,700.839653
0,0,0,23,0,0,0.491124,0.291307,100.000191,0,530.147674,0,0,0,0,0,972.479842,0,549.540972,549.540972,549.540972,0,0,0,0,972.479842,561.200000,713.695694,549.046944,0,700.622292
0,0,0,23,0,0,0.492730,0.235479,100.000200,0,530.001181,0,0,0,0,0,971.708681,0,549.046944,549.046944,549.046944,0,0,0,0,971.708681,561.200000,713.406319,548.601354,0,700.364167
0,0,0,23,0,0,0.492429,0.179697,100.080269,0,530.737014,0,0,0,0,0,979.972978,0,548.601354,548.601354,548.601354,0,0,0,0,979.972978,561.200000,713.050694,548.246285,0,700.101181
0,0,0,23,0,0,0.491070,0.123439,100.039766,0,532.286597,0,0,0,0,0,993.541215,0,548.246285,548.246285,548.246285,0,0,0,0,993.541215,561.200000,712.586736,548.018125,0,699.817569
561.200000,0,0,24,0,0,0.486479,0.066397,99.995278,561.200000,535.010104,47,561.200000,561.200000,561.200000,561.200000,1021.405393,561.200000,548.018125,548.018125,548.018125,0,0,0,0,1021.405393,561.200000,711.909861,547.950000,0,699.432292
563.208437,2900351.715556,0,27,11,2053060.124444,0.530782,0.002467,84.196612,676.230347,508.566354,704,561.503993,561.440174,676.230347,561.784688,893.821452,676.230347,662.305625,662.024931,662.369444,2127826.062222,2484335.786667,2484142.648889,2397042.915556,893.821452,563.208437,712.674653,547.249583,2161.591783,698.188993
0,0,0,1,0,0,0,0.062905,0,0,537.500000,758,0,0,0,0,0,0,547.176493,547.176493,547.176493,0,0,0,0,0,561.200000,712.615556,547.114306,0,700
281.748819,1089424.853333,1,31,32,952985.742222,0,0.095191,0,321.120035,537.500000,785,280.811615,280.806198,321.120035,280.792370,585.059536,321.120035,587.433707,587.452943,587.439123,960863.431111,1121833.457778,933105.137778,1112636.017778,585.060998,562.348819,713.011285,547.109974,923.303980,699.657517
564.877023,3488175.288889,11,31,32,3041896.391111,0.213301,0.170619,49.019601,687.330339,537.229306,791,561.862448,561.855608,687.330339,561.818707,1151.386904,687.330339,672.563707,672.607439,672.570530,3052025.031111,3563306.524444,2987673.955556,3551481.244444,1151.386173,564.877023,713.457083,547.071085,2945.267516,699.518299
566.052917,4576891.448889,0,11,0,3954292.622222,0.424238,0.278228,95.557014,730,538.912187,783,561.952951,561.937917,730,561.914236,1122.700800,730,715.082153,715.120833,715.097153,3976032.426667,4642084.977778,3920192.853333,4616703.146667,1122.700800,566.052917,713.829167,547.059792,3843.244247,699.635208
566.249097,4458947.413333,0,11,0,3822318.648889,0.424074,0.403036,95.580313,730,538.975382,754,561.934896,561.867951,730,561.865729,1122.680336,730,715.124931,715.194097,715.191806,3917264.782222,4573480.675556,3819165.297778,4462628.977778,1122.680336,566.249097,713.938958,547.094271,3748.626963,699.718819
566.665069,2876343.466667,0,11,0,2622376.106667,0.423730,0.523182,95.658698,730,539.088646,524,560.775347,560.906146,730,560.747535,1122.864119,730,716.318958,716.346736,716.188125,2490863.502222,2908136.960000,2463631.928889,3061680.924444,1122.864119,566.665069,714.089931,547.149201,2457.267042,699.892431
566.001875,2415657.244444,0,11,0,2420273.777778,0.425202,0.579675,97.649974,730,536.986007,475,560.331354,560.753611,730,560.363958,1126.581649,730,716.817847,716.785278,716.395625,2041666.417778,2383698.631111,2069039.360000,2825732.551111,1126.581649,566.001875,714.211736,546.986319,2118.080158,699.976806
565.149410,2176563.200000,0,11,0,2755439.786667,0.427041,0.619238,99.626727,730,534.972813,508,560.127431,560.933299,730,559.959271,1130.297442,730,716.858889,717.027014,716.052986,1998133.902222,2332847.360000,1864273.208889,3217011.768889,1130.297442,565.149410,714.305486,546.596354,2146.228464,700.006250
536.062639,887209.671111,0,13,0,1534202.168889,0.530798,0.659976,92.577977,730,501.310938,303,568.504132,569.941667,730,568.492292,1133.120316,730,719.687778,719.699653,718.250278,763983.502222,892642.417778,759333.831111,1792569.884444,1133.120316,536.062639,716.096806,556.239340,0,662.531944
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.239340,556.239340,556.239340,0,0,0,0,0,561.200000,714.406667,556.179097,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.179097,556.179097,556.179097,0,0,0,0,0,561.200000,713.467014,556.118750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.118750,556.118750,556.118750,0,0,0,0,0,561.200000,712.525903,556.058194,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,556.058194,556.058194,556.058194,0,0,0,0,0,561.200000,711.584653,555.997535,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.997535,555.997535,555.997535,0,0,0,0,0,561.200000,710.643403,555.936771,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.936771,555.936771,555.936771,0,0,0,0,0,561.200000,709.702014,555.875868,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.875868,555.875868,555.875868,0,0,0,0,0,561.200000,708.760556,555.814896,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.814896,555.814896,555.814896,0,0,0,0,0,561.200000,707.819028,555.753785,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.753785,555.753785,555.753785,0,0,0,0,0,561.200000,706.877431,555.692569,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.692569,555.692569,555.692569,0,0,0,0,0,561.200000,705.937083,555.631389,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.631389,555.631389,555.631389,0,0,0,0,0,561.200000,704.996667,555.570069,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,211,0,0,0,0,0,0,555.570069,555.570069,555.570069,0,0,0,0,0,561.200000,704.058958,555.508889,0,700
561.415829,77145.955556,0,2,32,32492.444444,0,0,0,566.329772,537.500003,591.999990,561.376146,561.364328,566.329772,561.412233,36.156911,566.329772,560.460720,560.424631,560.472537,39025.391111,45588.946667,66039.057778,37957.244444,36.140259,561.415829,703.163917,555.449426,44.636706,699.710549
571.407743,5137170.204444,0,32,11,2653920.426667,0.234180,0.045603,53.140308,730,543.102882,757,568.570573,568.393576,730,569.683472,1238.380602,730,716.586979,715.474062,716.763958,2851795.200000,3331362.560000,4397646.506667,3100213.191111,1238.380602,571.407743,711.497674,554.926024,3213.540504,697.931944
575.593819,5426162.346667,0,11,0,3820685.368889,0.435762,0.132703,100.195894,730,556.627917,843,569.269063,569.111250,730,569.628681,1290.307319,730,715.668889,715.309236,715.826667,4058002.204444,4740338.915556,4645106.346667,4463118.506667,1290.307319,575.593819,713.344097,555.596458,4063.783190,699.522917
577.549965,5642487.466667,0,11,0,4584291.555556,0.429406,0.258703,100.181415,730,561.145521,890,570.132674,570.197014,730,570.337361,1341.687783,730,715.463819,715.259097,715.399444,4475165.297778,5227881.244444,4830076.017778,5355362.417778,1341.687783,577.549965,713.824097,556.769618,4507.147378,699.933194
578.264028,5644322.133333,0,11,0,4828991.146667,0.426736,0.403587,100.232049,730,560.922431,914,571.411875,571.411354,730,571.412604,1342.016632,730,715.357708,715.357014,715.358264,4829948.586667,5642789.546667,4831259.875556,5641671.680000,1342.016632,578.264028,714.073542,558.141285,4702.439980,700.258194
0,0,0,23,0,0,0.465876,0.558070,99.990634,0,542.672049,0,0,0,0,0,1083.874844,0,558.141285,558.141285,558.141285,0,0,0,0,1083.874844,561.200000,713.936528,557.730347,0,701.454514
0,0,0,23,0,0,0.462919,0.495793,96.345182,0,545.888611,0,0,0,0,0,1069.487407,0,557.730347,557.730347,557.730347,0,0,0,0,1069.487407,561.200000,713.784583,557.674965,0,701.584653
0,0,0,23,0,0,0.463908,0.434330,96.411519,0,545.776528,0,0,0,0,0,1069.487407,0,557.674965,557.674965,557.674965,0,0,0,0,1069.487407,561.200000,713.613681,557.618715,0,701.426875
567.264132,1572598.755556,0,24,11,1442326.613333,0.421728,0.355658,96.186819,654.964271,544.807344,495,566.427639,566.536597,654.964271,566.444931,1162.797590,654.964271,646.269601,646.252309,646.160642,1328427.946667,1552103.395556,1345969.635556,1685179.875556,1162.797590,567.264132,713.687882,557.599497,1336.078380,700.862500
0,0,0,1,0,0,0,0.371814,0,0,537.500000,212,0,0,0,0,0,0,557.419514,557.419514,557.419514,0,0,0,0,0,561.200000,713.631597,557.328924,0,700
567.044605,1726515.288889,11,31,32,2180152.248889,0.213888,0.377832,49.849583,659.856849,536.018060,637.000004,566.208945,566.698503,659.856849,566.133242,1140.507585,659.856849,650.569822,650.645512,650.080286,1559177.582222,1821557.706667,1477825.333333,2547030.542222,1140.503872,567.044605,713.820647,556.506532,1693.084365,700.517839
568.214653,1335783.964444,0,11,0,2239136.711111,0.433314,0.427683,99.771771,730,531.495521,422,567.592361,568.813542,730,567.312465,1087.559822,730,718.460278,718.740139,717.239097,1303940.693333,1523308.942222,1143420.800000,2615837.582222,1087.559822,568.214653,714.236736,554.802500,1520.813985,700.625625
0,0,0,23,0,0,0.481057,0.440033,100.003134,0,535.297049,0,0,0,0,0,1012.456533,0,554.802500,554.802500,554.802500,0,0,0,0,1012.456533,561.200000,714.066250,554.166667,0,701.211597
0,0,0,23,0,0,0.485578,0.381889,100.041536,0,533.036701,0,0,0,0,0,995.197551,0,554.166667,554.166667,554.166667,0,0,0,0,995.197551,561.200000,713.873125,553.468715,0,700.917778
0,0,0,23,0,0,0.489296,0.324745,100.079132,0,531.031076,0,0,0,0,0,981.444504,0,553.468715,553.468715,553.468715,0,0,0,0,981.444504,561.200000,713.651042,552.738125,0,700.610417
0,0,0,23,0,0,0.492915,0.268399,100.000200,0,529.984306,0,0,0,0,0,971.619635,0,552.738125,552.738125,552.738125,0,0,0,0,971.619635,561.200000,713.390556,552.039410,0,700.334306
0,0,0,23,0,0,0.495193,0.212623,100.030530,0,528.758507,0,0,0,0,0,965.319664,0,552.039410,552.039410,552.039410,0,0,0,0,965.319664,561.200000,713.076528,551.354687,0,699.994167
0,0,0,23,0,0,0.494909,0.157214,100.015234,0,528.293299,0,0,0,0,0,966.835753,0,551.354687,551.354687,551.354687,0,0,0,0,966.835753,561.200000,712.682292,550.733785,0,699.649583
0,0,0,23,0,0,0.494533,0.101720,100.016970,0,527.660139,0,0,0,0,0,969.007091,0,550.733785,550.733785,550.733785,0,0,0,0,969.007091,561.200000,712.152569,550.153368,0,699.188403
0,0,0,17,0,0,0.482606,0.046104,72.115473,0,549.054931,0,0,0,0,0,802.180267,0,550.153368,550.153368,550.153368,0,0,0,0,802.180267,561.200000,711.382639,550.522153,0,700.513611
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.522153,550.522153,550.522153,0,0,0,0,0,561.200000,710.432083,550.461215,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.461215,550.461215,550.461215,0,0,0,0,0,561.200000,709.481389,550.400139,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.400139,550.400139,550.400139,0,0,0,0,0,561.200000,708.532014,550.339097,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,214,0,0,0,0,0,0,550.339097,550.339097,550.339097,0,0,0,0,0,561.200000,707.585278,550.278160,0,700
561.388761,92775.831111,0,2,32,39238.382222,0,0,0,567.483316,537.499993,601,561.234049,561.217839,567.483316,561.277773,44.287565,567.483316,556.525276,556.481552,556.541487,47900.524444,55936.808889,79446.986667,45821.413333,44.266158,561.388761,706.689421,550.219638,54.037240,699.750530
568.332205,5077905.351111,0,32,11,2625454.933333,0.238371,0.045897,53.823759,730,542.720556,768,563.886181,563.678299,730,565.001684,1224.479644,730,716.201910,715.086424,716.409792,2850297.031111,3328462.080000,4348415.857778,3065900.800000,1224.479644,568.332205,712.267674,550.061771,3186.741096,698.211979
572.671701,5385333.760000,0,11,0,3780753.351111,0.440177,0.132495,100.189965,730,556.258090,855,564.848854,564.662396,730,565.202083,1281.018390,730,715.281597,714.928333,715.468056,4052376.746667,4732216.604444,4611666.204444,4415024.640000,1281.018390,572.671701,713.453333,551.085069,4036.826390,699.213819
575.200660,5640532.764444,0,11,0,4569772.942222,0.435875,0.257723,100.195972,730,562.102361,906,566.014063,566.052187,730,566.204722,1341.635635,730,715.071042,714.880347,715.032917,4506631.964444,5263021.511111,4829888.284444,5336759.751111,1341.635635,575.200660,713.743194,552.723750,4511.198499,699.459792
576.087847,5639660.657778,0,11,0,4829235.768889,0.431840,0.402833,100.185408,730,561.528542,936,567.706146,567.705417,730,567.705069,1341.802983,730,715.017569,715.018681,715.018333,4830490.737778,5641866.240000,4828602.026667,5640400.782222,1341.802983,576.087847,713.909444,554.607292,4700.535467,699.752292
577.118819,5642444.800000,0,11,0,4831168.284444,0.429215,0.557254,100.196337,730,561.296910,951,569.432292,569.431875,730,569.431424,1342.210370,730,715.175000,715.175833,715.175417,4831957.333333,5644304.497778,4830365.582222,5643382.328889,1342.210370,577.118819,714.045625,556.943819,4702.814183,700.030694
578.391840,5643963.164444,0,11,0,4831294.577778,0.426541,0.711754,100.246276,730,561.022674,954,571.572535,571.572188,730,571.571979,1342.185244,730,715.371319,715.371875,715.371597,4831866.880000,5645098.666667,4830895.217778,5644429.653333,1342.185244,578.391840,714.175764,560.249028,4703.747477,700.347917
577.304931,3196140.942222,0,28,0,2736801.280000,0.425238,0.866290,100.341684,730,550.693576,944,573.234896,573.175243,730,573.173750,1246.432316,730,717.014167,717.075278,717.073819,2805868.088889,3278851.413333,2735088.924444,3198142.008889,1246.432316,577.304931,714.367361,559.884722,2686.981689,700.949514
577.130521,1700341.902222,0,28,0,1573894.400000,0.426963,0.926936,100.361467,730,549.949097,917,571.412187,571.574896,730,571.405174,1234.521284,730,718.472569,718.479583,718.309861,1459850.808889,1705894.542222,1455099.022222,1839159.040000,1234.521284,577.130521,714.475694,559.385451,1457.054341,701.073472
576.132535,1639344.782222,0,28,0,1660199.395556,0.431183,0.927621,100.370972,730,548.304271,863,570.830069,571.226840,730,570.861111,1210.361995,730,718.555347,718.524306,718.158611,1382725.546667,1615715.413333,1402947.555556,1939943.822222,1210.361995,576.132535,714.572708,558.463576,1443.056672,701.127292
575.239826,1411876.408889,0,28,0,1843622.968889,0.432464,0.929016,100.374800,730,547.227361,764,569.847535,570.602882,730,569.683646,1199.146114,730,718.616042,718.779931,717.860694,1305890.702222,1525837.937778,1208356.551111,2154138.880000,1199.146114,575.239826,714.654653,557.490556,1414.403635,701.135278
573.565521,1216062.720000,0,25,0,2059788.231111,0.436375,0.929665,100.367795,730,544.311215,559,568.787431,569.952188,730,568.463160,1168.664889,730,718.703125,719.027431,717.538333,1216173.368889,1420915.342222,1040838.186667,2406552.462222,1168.664889,573.565521,714.721181,555.854653,1400.980701,701.129097
0,0,0,23,0,0,0.483960,0.931426,100.070017,0,531.543993,0,0,0,0,0,983.941136,0,555.854653,555.854653,555.854653,0,0,0,0,983.941136,561.200000,714.634653,552.575243,0,701.490000
0,0,0,23,0,0,0.486626,0.874932,100.000165,0,530.563021,0,0,0,0,0,974.662637,0,552.575243,552.575243,552.575243,0,0,0,0,974.662637,561.200000,714.542639,550.460035,0,701.352986
0,0,0,23,0,0,0.487312,0.818975,100.021163,0,529.762951,0,0,0,0,0,971.028385,0,550.460035,550.460035,550.460035,0,0,0,0,971.028385,561.200000,714.444722,548.948299,0,701.219028
0,0,0,23,0,0,0.488337,0.763230,100.015451,0,529.452431,0,0,0,0,0,968.731575,0,548.948299,548.948299,548.948299,0,0,0,0,968.731575,561.200000,714.339861,547.833333,0,701.107708
0,0,0,23,0,0,0.488980,0.707618,100.018984,0,529.387153,0,0,0,0,0,968.424217,0,547.833333,547.833333,547.833333,0,0,0,0,968.424217,561.200000,714.227292,546.992743,0,701.002847
0,0,0,23,0,0,0.489674,0.652025,100.022934,0,529.316910,0,0,0,0,0,968.094815,0,546.992743,546.992743,546.992743,0,0,0,0,968.094815,561.200000,714.105833,546.333021,0,700.889931
0,0,0,23,0,0,0.490427,0.596451,100.027344,0,529.240903,0,0,0,0,0,967.739575,0,546.333021,546.333021,546.333021,0,0,0,0,967.739575,561.200000,713.973958,545.798472,0,700.767778
0,0,0,23,0,0,0.491247,0.540899,100.027778,0,529.159340,0,0,0,0,0,967.318519,0,545.798472,545.798472,545.798472,0,0,0,0,967.318519,561.200000,713.829931,545.354097,0,700.634931
0,0,0,23,0,0,0.492151,0.485371,100.032821,0,529.068646,0,0,0,0,0,966.892247,0,545.354097,545.354097,545.354097,0,0,0,0,966.892247,561.200000,713.671181,544.976111,0,700.489028
0,0,0,23,0,0,0.493156,0.429869,100.038967,0,528.967813,0,0,0,0,0,966.423072,0,544.976111,544.976111,544.976111,0,0,0,0,966.423072,561.200000,713.494236,544.648125,0,700.327292
0,0,0,23,0,0,0.494284,0.374395,100.039418,0,528.856944,0,0,0,0,0,965.848573,0,544.648125,544.648125,544.648125,0,0,0,0,965.848573,561.200000,713.294931,544.358646,0,700.146319
0,0,0,23,0,0,0.443725,0.318955,100.033637,0,522.058125,322,0,0,0,0,1028.074667,0,544.358646,544.358646,544.358646,0,0,0,0,1028.074667,561.200000,713.066250,543.680521,0,699.327083
560.299714,604017.280000,0,24,11,260152.231111,0.444396,0.250235,100.016447,596.386163,521.660286,712.000017,560.092882,560.003429,596.386163,560.352865,1028.629096,596.386163,579.867830,579.607847,579.957274,312692.124444,364977.315556,517488.177778,303652.231111,1028.629096,560.299714,712.877865,543.139332,353.513007,698.932214
569.275451,5563599.644444,0,11,0,2879210.382222,0.445773,0.218349,100.190104,730,560.822049,860,557.703194,557.378542,730,558.773889,1324.064395,730,715.311597,714.240972,715.636250,3250094.080000,3793501.013333,4766631.822222,3360606.435556,1324.064395,569.275451,713.295417,544.930139,3532.696336,698.269167
571.200000,5637326.506667,0,11,0,4060243.057778,0.443025,0.316295,100.187457,730,562.511389,934,560.322569,560.076667,730,560.566111,1341.435575,730,714.607569,714.364028,714.853472,4432665.315556,5174469.404444,4829168.071111,4739722.524444,1341.435575,571.200000,713.455347,547.291979,4319.866311,698.616806
573.123611,5641994.808889,0,11,0,4831185.920000,0.439423,0.452020,100.192526,730,562.242500,974,562.729306,562.730868,730,562.731562,1342.330311,730,714.562708,714.560417,714.561111,4828509.297778,5637464.746667,4832389.120000,5640590.222222,1342.330311,573.123611,713.559792,550.118264,4700.013669,698.951042
574.611562,5641506.133333,0,11,0,4831474.346667,0.434898,0.606413,100.193646,730,561.628021,995,565.318229,565.320035,730,565.319792,1342.076207,730,714.800069,714.798472,714.798264,4828332.942222,5638344.248889,4831040.284444,5642013.013333,1342.076207,574.611562,713.681667,553.674410,4700.517768,699.302361
576.647153,5644584.391111,0,11,0,4828384.711111,0.431863,0.760831,100.184748,730,561.571875,1001,568.575799,568.575764,730,568.578090,1342.362390,730,715.098611,715.096319,715.098611,4828439.324444,5639835.875556,4832504.604444,5639772.728889,1342.362390,576.647153,713.824861,559.225035,4701.164721,699.739306
576.551424,2014563.840000,0,28,0,1742221.084444,0.428045,0.915247,100.281788,730,549.488438,995,571.198542,571.184306,730,571.161042,1234.521284,730,718.026458,718.064028,718.040764,1753410.417778,2048838.400000,1724077.937778,2035763.911111,1234.521284,576.551424,713.989653,558.801632,1694.212899,700.570278
576.613611,1711367.680000,0,28,0,1465637.262222,0.427801,0.927621,100.299740,730,549.592257,976,570.482743,570.410590,730,570.409097,1234.521284,730,718.318889,718.392500,718.391042,1515175.111111,1770412.231111,1464642.844444,1712529.635556,1234.521284,576.613611,714.116875,558.585312,1442.863723,700.683681
576.079653,1681360.071111,0,28,0,1565018.737778,0.429709,0.927620,100.320069,730,548.775347,943,570.173785,570.351806,730,570.169097,1222.207447,730,718.411528,718.416181,718.233472,1442096.071111,1684997.973333,1438982.684444,1828625.351111,1222.207447,576.079653,714.234444,558.142674,1443.050983,700.772917
575.526076,1619782.257778,0,28,0,1642724.266667,0.431809,0.928331,100.325599,730,548.045521,883,569.654340,570.046319,730,569.675764,1210.361995,730,718.488333,718.466944,718.096389,1372582.968889,1603727.928889,1386323.342222,1919361.422222,1210.361995,575.526076,714.340486,557.588958,1428.575447,700.840208
574.758438,1407776.568889,0,28,0,1845858.560000,0.433020,0.929015,100.333819,730,546.991215,777,569.032361,569.792500,730,568.859861,1199.146114,730,718.556597,718.729097,717.796458,1306972.017778,1527010.275556,1204919.608889,2156622.222222,1199.146114,574.758438,714.433542,556.850799,1414.280217,700.876042
573.175903,1212947.626667,0,25,0,2059291.306667,0.436875,0.929663,100.330347,730,544.095972,562,568.194653,569.357813,730,567.858646,1168.664889,730,718.656181,718.992153,717.492986,1219224.320000,1424417.848889,1038217.315556,2405866.951111,1168.664889,573.175903,714.511319,555.367153,1400.897896,700.892917
0,0,0,23,0,0,0.485177,0.931423,100.071484,0,531.426458,0,0,0,0,0,983.363951,0,555.367153,555.367153,555.367153,0,0,0,0,983.363951,561.200000,714.424792,552.183229,0,701.288056
0,0,0,23,0,0,0.487814,0.874963,100.000174,0,530.452604,0,0,0,0,0,974.082844,0,552.183229,552.183229,552.183229,0,0,0,0,974.082844,561.200000,714.332847,550.143924,0,701.158889
0,0,0,23,0,0,0.488543,0.819041,100.021207,0,529.642743,0,0,0,0,0,970.412484,0,550.143924,550.143924,550.143924,0,0,0,0,970.412484,561.200000,714.234931,548.663819,0,701.017014
0,0,0,23,0,0,0.489578,0.763332,100.015825,0,529.328368,0,0,0,0,0,968.088968,0,548.663819,548.663819,548.663819,0,0,0,0,968.088968,561.200000,714.130139,547.570556,0,700.905486
0,0,0,23,0,0,0.490224,0.707759,100.019436,0,529.263090,0,0,0,0,0,967.782163,0,547.570556,547.570556,547.570556,0,0,0,0,967.782163,561.200000,714.017639,546.746076,0,700.800625
0,0,0,23,0,0,0.490920,0.652204,100.023490,0,529.192847,0,0,0,0,0,967.453551,0,546.746076,546.746076,546.746076,0,0,0,0,967.453551,561.200000,713.896250,546.098750,0,700.687847
0,0,0,23,0,0,0.491675,0.596668,100.028003,0,529.116875,0,0,0,0,0,967.099101,0,546.098750,546.098750,546.098750,0,0,0,0,967.099101,561.200000,713.764444,545.574062,0,700.565764
0,0,0,23,0,0,0.492498,0.541153,100.028437,0,529.035417,0,0,0,0,0,966.678281,0,545.574062,545.574062,545.574062,0,0,0,0,966.678281,561.200000,713.620556,545.137743,0,700.432986
0,0,0,23,0,0,0.493405,0.485664,100.033984,0,528.944479,0,0,0,0,0,966.255170,0,545.137743,545.137743,545.137743,0,0,0,0,966.255170,561.200000,713.461944,544.766389,0,700.287153
0,0,0,23,0,0,0.494411,0.430200,100.034323,0,528.845764,0,0,0,0,0,965.742854,0,544.766389,544.766389,544.766389,0,0,0,0,965.742854,561.200000,713.285486,544.444340,0,700.125903
0,0,0,23,0,0,0.495152,0.374766,100.031962,0,528.693889,0,0,0,0,0,965.588385,0,544.444340,544.444340,544.444340,0,0,0,0,965.588385,561.200000,713.086667,544.159931,0,699.944306
0,0,0,23,0,0,0.444188,0.319342,100.045599,0,521.795521,314,0,0,0,0,1028.500938,0,544.159931,544.159931,544.159931,0,0,0,0,1028.500938,561.200000,712.858194,543.445000,0,699.079028
560.373490,541988.942222,0,24,11,233185.351111,0.444789,0.251209,100.067530,593.462622,521.486372,706,560.138134,560.053689,593.462622,560.373759,1029.242370,593.462622,576.675365,576.439740,576.759809,281931.875556,329068.728889,464352.746667,272172.142222,1029.242370,560.373490,712.663967,542.925286,317.563832,698.761684
568.505799,5499865.315556,0,11,0,2845155.271111,0.444433,0.216911,100.189366,730,558.644063,854,557.480069,557.157326,730,558.552535,1308.914647,730,715.329444,714.257014,715.652153,3209714.915556,3746318.222222,4712092.728889,3320810.951111,1308.914647,568.505799,713.160833,544.555486,3490.831802,698.158125
571.200000,5636661.475556,0,11,0,4004392.960000,0.441470,0.313667,100.191024,730,561.896562,926,559.948507,559.693924,730,560.222639,1341.311526,730,714.607014,714.332847,714.861597,4385269.475556,5119011.840000,4828721.493333,4674406.968889,1341.311526,571.200000,713.361875,546.881771,4286.133412,698.495972
572.742326,5641226.808889,0,11,0,4798948.693333,0.438385,0.447739,100.191771,730,561.782500,965,562.322917,562.336146,730,562.355521,1342.185244,730,714.558889,714.526250,714.545625,4776525.937778,5576616.391111,4831866.880000,5602795.520000,1342.185244,572.742326,713.487986,549.671736,4672.399802,698.848750
574.312222,5640916.195556,0,11,0,4830956.088889,0.435071,0.600782,100.193759,730,561.531285,986,564.911458,564.910694,730,564.910521,1342.306133,730,714.760278,714.761181,714.761042,4832302.080000,5642807.751111,4830681.884444,5641236.480000,1342.306133,574.312222,713.619167,553.231250,4701.378054,699.206181
576.357153,5643931.306667,0,11,0,4828346.595556,0.432028,0.755232,100.180191,730,561.455104,994,568.169861,568.169826,730,568.171944,1342.247664,730,715.061389,715.059306,715.061458,4828411.448889,5639633.351111,4832091.591111,5639557.120000,1342.247664,576.357153,713.768472,558.714028,4700.867319,699.649583
576.266076,2148708.266667,0,28,0,1859225.884444,0.428216,0.909642,100.269245,730,549.415938,989,570.868021,570.854687,730,570.829965,1234.521284,730,717.845972,717.884097,717.859375,1870255.075556,2185293.937778,1838943.715556,2172406.755556,1234.521284,576.266076,713.944861,558.452292,1807.335822,700.491111
576.884792,1709375.857778,0,28,0,1464101.973333,0.425931,0.927617,100.290842,730,550.400799,972,570.161979,570.082500,730,570.080833,1246.432316,730,718.290278,718.371458,718.369792,1518586.453333,1774356.053333,1462973.013333,1710694.826667,1246.432316,576.884792,714.073611,558.673090,1442.896277,700.628958
576.517500,1694497.848889,0,28,0,1585043.626667,0.427671,0.926928,100.309288,730,549.647431,939,570.272674,570.461493,730,570.267812,1234.521284,730,718.400417,718.405278,718.211597,1453484.231111,1698314.524444,1450217.813333,1852034.133333,1234.521284,576.517500,714.195972,558.519549,1456.901847,700.743958
576.033368,1633736.248889,0,28,0,1659409.920000,0.429585,0.927614,100.329115,730,548.827569,883,570.030313,570.419583,730,570.045833,1222.207447,730,718.489236,718.473681,718.099931,1388151.040000,1621959.253333,1398230.328889,1938906.737778,1222.207447,576.033368,714.307639,558.112882,1442.945106,700.830208
575.449792,1417617.920000,0,28,0,1866923.804444,0.431707,0.928324,100.332969,730,548.087535,785,569.543437,570.305243,730,569.364306,1210.361995,730,718.569444,718.748542,717.807639,1320366.506667,1542714.880000,1213299.484444,2181312,1210.361995,575.449792,714.406319,557.571354,1428.234588,700.886806
573.906562,1221054.577778,0,25,0,2078957.511111,0.435609,0.929009,100.337031,730,545.099479,585,568.892049,570.048646,730,568.547257,1178.523891,730,718.679306,719.024097,717.522708,1233016.035556,1440601.457778,1045105.066667,2428962.133333,1178.523891,573.906562,714.490139,556.174653,1414.060563,700.920208
0,0,0,23,0,0,0.484191,0.930846,100.059453,0,532.293681,0,0,0,0,0,989.340128,0,556.174653,556.174653,556.174653,0,0,0,0,989.340128,561.200000,714.403681,552.998611,0,701.318264
0,0,0,23,0,0,0.487266,0.874040,100.089444,0,530.945799,0,0,0,0,0,978.458469,0,552.998611,552.998611,552.998611,0,0,0,0,978.458469,561.200000,714.311736,550.884757,0,701.162222
0,0,0,23,0,0,0.488668,0.817864,100.021215,0,529.630625,0,0,0,0,0,970.350380,0,550.884757,550.884757,550.884757,0,0,0,0,970.350380,561.200000,714.213681,549.281424,0,700.996597
0,0,0,23,0,0,0.489710,0.762160,100.027665,0,529.308299,0,0,0,0,0,968.092365,0,549.281424,549.281424,549.281424,0,0,0,0,968.092365,561.200000,714.108889,548.098958,0,700.884306
0,0,0,23,0,0,0.490349,0.706586,100.016050,0,529.251667,0,0,0,0,0,967.691299,0,548.098958,548.098958,548.098958,0,0,0,0,967.691299,561.200000,713.996389,547.208299,0,700.780347
0,0,0,23,0,0,0.491043,0.651036,100.016259,0,529.182639,0,0,0,0,0,967.333531,0,547.208299,547.208299,547.208299,0,0,0,0,967.333531,561.200000,713.875139,546.509688,0,700.667778
0,0,0,23,0,0,0.491798,0.595508,100.020017,0,529.106840,0,0,0,0,0,966.972919,0,546.509688,546.509688,546.509688,0,0,0,0,966.972919,561.200000,713.743542,545.943819,0,700.545833
0,0,0,23,0,0,0.492620,0.540001,100.020712,0,529.025347,0,0,0,0,0,966.554232,0,545.943819,545.943819,545.943819,0,0,0,0,966.554232,561.200000,713.599792,545.473750,0,700.413264
0,0,0,23,0,0,0.493527,0.484518,100.024913,0,528.935000,0,0,0,0,0,966.121560,0,545.473750,545.473750,545.473750,0,0,0,0,966.121560,561.200000,713.441250,545.074271,0,700.267569
0,0,0,23,0,0,0.494534,0.429062,100.029566,0,528.834965,0,0,0,0,0,965.642430,0,545.074271,545.074271,545.074271,0,0,0,0,965.642430,561.200000,713.264653,544.728056,0,700.106111
0,0,0,23,0,0,0.495135,0.373634,100.027491,0,528.666944,0,0,0,0,0,965.647565,0,544.728056,544.728056,544.728056,0,0,0,0,965.647565,561.200000,713.065625,544.422951,0,699.923958
0,0,0,23,0,0,0.444263,0.318206,100.062587,0,521.756910,276,0,0,0,0,1028.581294,0,544.422951,544.422951,544.422951,0,0,0,0,1028.581294,561.200000,712.837153,543.685347,0,699.053819
560.708520,331160,0,24,11,141588.924444,0.444452,0.252687,99.907815,582.369887,522.745490,669.000009,560.512622,560.455499,582.369887,560.664444,1034.410183,582.369887,565.482587,565.330764,565.539705,172669.884444,201542.453333,283718.684444,165264.373333,1034.410183,560.708520,712.612960,543.195651,193.879664,698.839618
566.591389,5237702.542222,0,11,0,2708999.964444,0.443609,0.209384,100.187934,730,551.565104,819,557.610729,557.313646,730,558.695625,1246.496395,730,715.507847,714.422917,715.804861,3030550.471111,3537275.448889,4487387.022222,3161959.822222,1246.496395,566.591389,713.145208,544.250972,3315.815980,698.294514
569.900556,5519209.244444,0,11,0,3834354.631111,0.440191,0.301104,100.192951,730,558.640208,894,559.534097,559.293681,730,559.883333,1313.389432,730,714.716875,714.367639,714.957292,4180085.191111,4879394.702222,4728201.955556,4475824.924444,1313.389432,569.900556,713.366319,546.212153,4131.785640,698.520486
572.055486,5639206.115556,0,11,0,4622993.066667,0.435830,0.429178,100.194271,730,560.945208,937,561.605972,561.616910,730,561.741215,1341.765689,730,714.606181,714.470972,714.595278,4605116.017778,5376249.173333,4830356.480000,5397120,1341.765689,572.055486,713.490625,548.852153,4559.048691,698.784167
573.511736,5639153.208889,0,11,0,4829550.364444,0.430926,0.576662,100.059661,730,560.343854,960,564.159896,564.159097,730,564.159063,1341.915970,730,714.692292,714.693125,714.693056,4830897.493333,5640853.048889,4829441.706667,5639280.071111,1341.915970,573.511736,713.607500,552.120486,4699.801600,699.124861
575.401319,5641920.853333,0,11,0,4831548.302222,0.428199,0.731061,100.075937,730,560.305139,970,567.154722,567.154132,730,567.153681,1342.376454,730,714.965764,714.966806,714.966319,4832555.235556,5644045.653333,4830735.928889,5642869.760000,1342.376454,575.401319,713.742569,556.954410,4702.454519,699.528472
575.642118,2726534.542222,0,28,0,2359421.724444,0.424621,0.885548,98.292378,730,550.275174,968,569.795486,569.773229,730,569.747292,1228.326716,730,717.158889,717.207083,717.181181,2381618.346667,2782460.586667,2333749.048889,2756528.071111,1228.326716,575.642118,713.941875,557.605556,2295.978667,700.373958
576.593507,1698673.635556,0,28,0,1455344.497778,0.424102,0.927974,98.361884,730,550.443854,954,569.365312,569.279757,730,569.277604,1228.326716,730,718.240208,718.327986,718.325833,1513493.617778,1768303.217778,1453897.528889,1700364.231111,1228.326716,576.593507,714.066667,558.133333,1435.372563,700.611806
576.735521,1665907.626667,0,28,0,1565864.106667,0.423815,0.927967,98.400382,730,550.537222,926,569.737257,569.931840,730,569.727569,1228.326716,730,718.396042,718.405764,718.201458,1432200.817778,1673384.391111,1425801.813333,1829556.622222,1228.326716,576.735521,714.185556,558.488403,1435.791328,700.743472
576.863681,1621416.248889,0,28,0,1649698.560000,0.425505,0.927965,100.322031,730,550.580417,874,569.998507,570.377604,730,570.000486,1246.432316,730,718.489861,718.487917,718.110764,1386392.604444,1619901.297778,1387689.244444,1927555.555556,1246.432316,576.863681,714.297500,558.746285,1435.798123,700.825625
576.062465,1442607.502222,0,28,0,1907253.475556,0.429398,0.926921,100.342804,730,548.906667,780,570.176806,570.942326,730,569.993090,1222.207447,730,718.569514,718.753194,717.803958,1346527.431111,1573349.404444,1234634.097778,2228529.493333,1222.207447,576.062465,714.402153,558.268611,1456.801817,700.916944
574.651458,1229681.493333,0,25,0,2099491.128889,0.434299,0.928317,100.343238,730,546.162049,584,569.568993,570.718438,730,569.214722,1188.789254,730,718.699653,719.053889,717.550208,1247810.133333,1457955.697778,1052438.755556,2453069.368889,1188.789254,574.651458,714.490486,556.988264,1427.974005,700.966250
0,0,0,23,0,0,0.482813,0.930246,100.040998,0,533.295139,0,0,0,0,0,996.490114,0,556.988264,556.988264,556.988264,0,0,0,0,996.490114,561.200000,714.404097,553.849132,0,701.375069
0,0,0,23,0,0,0.485816,0.873025,100.072248,0,531.364931,0,0,0,0,0,983.061728,0,553.849132,553.849132,553.849132,0,0,0,0,983.061728,561.200000,714.312222,551.646806,0,701.182292
0,0,0,23,0,0,0.488496,0.816583,100.000174,0,530.389444,0,0,0,0,0,973.751072,0,551.646806,551.646806,551.646806,0,0,0,0,973.751072,561.200000,714.214167,550.049236,0,701.047778
0,0,0,23,0,0,0.489262,0.760680,100.021233,0,529.572847,0,0,0,0,0,970.054005,0,550.049236,550.049236,550.049236,0,0,0,0,970.054005,561.200000,714.109306,548.796458,0,700.899375
0,0,0,23,0,0,0.490352,0.704993,100.027691,0,529.244444,0,0,0,0,0,967.759960,0,548.796458,548.796458,548.796458,0,0,0,0,967.759960,561.200000,713.996736,547.820174,0,700.779931
0,0,0,23,0,0,0.491047,0.649439,100.027726,0,529.175486,0,0,0,0,0,967.400928,0,547.820174,547.820174,547.820174,0,0,0,0,967.400928,561.200000,713.875347,547.054549,0,700.667292
0,0,0,23,0,0,0.491796,0.593907,100.016484,0,529.108125,0,0,0,0,0,966.946923,0,547.054549,547.054549,547.054549,0,0,0,0,966.946923,561.200000,713.743611,546.435694,0,700.546111
0,0,0,23,0,0,0.492619,0.538401,100.017066,0,529.026632,0,0,0,0,0,966.527131,0,546.435694,546.435694,546.435694,0,0,0,0,966.527131,561.200000,713.599722,545.922118,0,700.413403
0,0,0,23,0,0,0.493527,0.482920,100.020877,0,528.936215,0,0,0,0,0,966.090588,0,545.922118,545.922118,545.922118,0,0,0,0,966.090588,561.200000,713.440972,545.486215,0,700.267569
0,0,0,23,0,0,0.494534,0.427466,100.021050,0,528.837535,0,0,0,0,0,965.577007,0,545.486215,545.486215,545.486215,0,0,0,0,965.577007,561.200000,713.264236,545.109444,0,700.106181
0,0,0,23,0,0,0.495135,0.372041,100.019635,0,528.668924,0,0,0,0,0,965.585936,0,545.109444,545.109444,545.109444,0,0,0,0,965.585936,561.200000,713.065069,544.778056,0,699.923889
0,0,0,23,0,0,0.444069,0.316618,99.999583,0,521.841910,267,0,0,0,0,1028.316681,0,544.778056,544.778056,544.778056,0,0,0,0,1028.316681,561.200000,712.835972,544.057569,0,699.098264
560.764366,300738.560000,0,24,11,128429.955556,0.444091,0.251558,100.075539,580.605009,523.112752,668.999974,560.607374,560.554128,580.605009,560.745273,1038.657146,580.605009,563.999340,563.861441,564.052587,157255.733333,183555.431111,257648.960000,149908.782222,1038.657146,560.764366,712.606615,543.562270,176.167427,698.860017
566.725035,5241520.355556,0,11,0,2708972.088889,0.441766,0.206691,100.191267,730,551.229965,820,557.958021,557.657500,730,559.038750,1247.373353,730,715.532431,714.451667,715.832986,3035142.542222,3542725.120000,4490544.071111,3162007.040000,1247.373353,566.725035,713.153056,544.572743,3318.403477,698.332917
570.040590,5550211.982222,0,11,0,3840357.831111,0.436257,0.298486,100.194557,730,558.417153,896,559.834583,559.593889,730,560.194167,1320.738212,730,714.738194,714.378611,714.978819,4187529.671111,4888192,4754657.564444,4482930.631111,1320.738212,570.040590,713.380972,546.494063,4144.815091,698.547569
571.975347,5639450.737778,0,11,0,4636793.457778,0.431494,0.426778,100.014583,730,560.025868,939,561.871736,561.883750,730,561.999514,1341.798084,730,714.622292,714.494514,714.610347,4617104.782222,5390349.084444,4830473.102222,5413335.040000,1341.798084,571.975347,713.508125,548.993333,4567.537462,698.825625
574.086910,5639485.440000,0,11,0,4829608.960000,0.427096,0.574678,97.978290,730,562.154410,961,564.289271,564.288472,730,564.288507,1341.940780,730,714.704097,714.704792,714.704861,4830986.808889,5641011.200000,4829680.071111,5639402.382222,1341.940780,574.086910,713.624306,552.501076,4699.971951,699.152431
576.850104,5642115.413333,0,11,0,4831596.657778,0.424650,0.729083,96.100139,730,564.834653,969,567.500937,567.502813,730,567.502326,1342.110183,730,715.000139,714.998750,714.998264,4828325.546667,5639251.626667,4830776.888889,5643072.853333,1342.110183,576.850104,713.763542,558.400903,4701.233304,699.581597
576.663854,2776478.720000,0,28,0,2403477.048889,0.420027,0.883523,94.443003,730,551.440486,964,571.173437,571.156840,730,571.130000,1199.344356,730,717.227431,717.270903,717.244028,2420396.942222,2828045.084444,2376263.680000,2808275.342222,1199.344356,576.663854,713.974444,558.870972,2336.888731,700.569236
577.555833,1658957.084444,0,28,0,1421785.031111,0.419524,0.929631,94.514132,730,551.590556,947,570.492674,570.409688,730,570.406667,1199.344356,730,718.378264,718.464306,718.461250,1477494.186667,1726392.035556,1419781.546667,1661298.204444,1199.344356,577.555833,714.099722,559.275868,1401.846519,700.796806
577.636944,1625024.142222,0,28,0,1534500.693333,0.419252,0.929624,94.552804,730,551.672153,914,570.746597,570.952361,730,570.740104,1199.344356,730,718.529306,718.535764,718.323542,1394930.773333,1629965.084444,1390702.364444,1793051.448889,1199.344356,577.636944,714.218611,559.550833,1402.233521,700.920486
577.491910,1581719.608889,0,28,0,1612821.475556,0.421609,0.929623,96.512431,730,551.183715,857,570.938958,571.317222,730,570.939132,1212.317472,730,718.611875,718.611736,718.233611,1353504.995556,1581589.191111,1353616.640000,1884603.875556,1212.317472,577.491910,714.330417,559.568125,1402.197965,700.992847
577.242361,1397342.008889,0,28,0,1858914.275556,0.425133,0.928875,100.349375,730,550.737847,753,570.886285,571.648229,730,570.694653,1246.432316,730,718.681806,718.873472,717.919861,1310280.817778,1531082.808889,1195827.057778,2172169.244444,1246.432316,577.242361,714.433542,559.456597,1416.831684,700.998056
576.038750,1251101.155556,0,25,0,2140973.226667,0.431294,0.926911,100.362925,730,548.258368,540,570.727604,571.865764,730,570.362500,1210.361995,730,718.729028,719.094097,717.590833,1276844.088889,1492000.284444,1070684.302222,2501740.373333,1210.361995,576.038750,714.527639,558.477986,1456.900583,701.076389
0,0,0,23,0,0,0.479147,0.928991,100.003003,0,535.475382,0,0,0,0,0,1013.343605,0,558.477986,558.477986,558.477986,0,0,0,0,1013.343605,561.200000,714.441319,555.492847,0,701.530208
0,0,0,23,0,0,0.483113,0.870794,100.041059,0,533.266944,0,0,0,0,0,996.349156,0,555.492847,555.492847,555.492847,0,0,0,0,996.349156,561.200000,714.349375,553.333993,0,701.325139
0,0,0,23,0,0,0.485040,0.813581,100.059679,0,532.213264,0,0,0,0,0,988.939378,0,553.333993,553.333993,553.333993,0,0,0,0,988.939378,561.200000,714.251389,551.747674,0,701.177431
0,0,0,23,0,0,0.488201,0.756799,100.090799,0,530.859167,0,0,0,0,0,978.019240,0,551.747674,551.747674,551.747674,0,0,0,0,978.019240,561.200000,714.146319,550.438333,0,701.009653
0,0,0,23,0,0,0.488845,0.700649,100.096814,0,530.796840,0,0,0,0,0,977.749333,0,550.438333,550.438333,550.438333,0,0,0,0,977.749333,561.200000,714.033542,549.451528,0,700.904931
0,0,0,23,0,0,0.490216,0.644516,100.000191,0,530.230972,0,0,0,0,0,972.918044,0,549.451528,549.451528,549.451528,0,0,0,0,972.918044,561.200000,713.911667,548.629063,0,700.768958
0,0,0,23,0,0,0.491131,0.588662,100.021311,0,529.392049,0,0,0,0,0,969.126479,0,548.629063,548.629063,548.629063,0,0,0,0,969.126479,561.200000,713.779167,547.886215,0,700.595139
0,0,0,23,0,0,0.492414,0.533030,100.027795,0,529.040451,0,0,0,0,0,966.697402,0,547.886215,547.886215,547.886215,0,0,0,0,966.697402,561.200000,713.634167,547.246944,0,700.446528
0,0,0,23,0,0,0.493326,0.477540,100.027839,0,528.950729,0,0,0,0,0,966.229728,0,547.246944,547.246944,547.246944,0,0,0,0,966.229728,561.200000,713.474306,546.705972,0,700.299792
0,0,0,23,0,0,0.494340,0.422077,100.027882,0,528.851389,0,0,0,0,0,965.711486,0,546.705972,546.705972,546.705972,0,0,0,0,965.711486,561.200000,713.296181,546.239826,0,700.137153
0,0,0,23,0,0,0.495160,0.366644,100.027839,0,528.705451,0,0,0,0,0,965.496810,0,546.239826,546.239826,546.239826,0,0,0,0,965.496810,561.200000,713.095069,545.831458,0,699.953819
0,0,0,23,0,0,0.443758,0.311226,100.033090,0,522.168681,217,0,0,0,0,1030.634509,0,545.831458,545.831458,545.831458,0,0,0,0,1030.634509,561.200000,712.863264,545.061354,0,699.141944
561.121110,57853.737778,0,24,11,24521.315556,0.442800,0.250684,100.051008,565.273337,523.625757,624.000014,561.090850,561.079549,565.273337,561.119280,1043.230304,565.273337,549.229506,549.201076,549.240807,30222.088889,35278.626667,49561.475556,28624.042222,1043.230304,561.121110,712.596029,544.465833,33.821222,698.935917
564.853611,4976437.475556,0,11,0,2569952.711111,0.438893,0.193899,100.192188,730,542.819201,782,558.675104,558.406840,730,559.770972,1184.211832,730,715.773611,714.677778,716.041875,2848787.911111,3325422.080000,4263162.595556,2999934.577778,1184.211832,564.853611,713.173611,544.859757,3139.387417,698.566181
567.052674,5184360.675556,0,25,0,3577681.351111,0.431541,0.280501,100.010816,730,547.630937,863,559.856910,559.663646,730,560.263403,1233.655467,730,715.002847,714.596389,715.196111,3839108.266667,4481559.608889,4441159.680000,4176384.568889,1233.655467,567.052674,713.447222,545.730382,3845.084602,698.800625
571.932674,5637072.782222,0,11,0,4444460.657778,0.427810,0.399030,97.890859,730,561.769931,908,561.066319,561.064167,730,561.298889,1341.302044,730,714.664028,714.431528,714.666250,4447895.608889,5192531.626667,4828687.360000,5188521.528889,1341.302044,571.932674,713.553056,548.330590,4449.479427,698.790556
574.849931,5641308.728889,0,11,0,4828675.413333,0.423041,0.541144,94.052153,730,566.363125,931,563.681389,563.680833,730,563.682431,1342.072099,730,714.649236,714.648125,714.649792,4829629.440000,5639171.982222,4831459.555556,5638057.528889,1342.072099,574.849931,713.647153,552.232431,4699.593956,699.115833
577.749375,5640108.373333,0,11,0,4830000.355556,0.419757,0.695526,92.196207,730,568.826875,937,567.256701,567.255799,730,567.255312,1342.098647,730,714.975764,714.977083,714.976597,4831555.128889,5642920.391111,4829147.022222,5641105.066667,1342.098647,577.749375,713.781042,558.288785,4701.148286,699.574722
577.230833,3584118.613333,0,28,0,3103076.977778,0.414998,0.849964,90.560964,730,554.028333,929,571.690556,571.670000,730,571.641597,1183.469274,730,716.598264,716.647153,716.618750,3128978.773333,3655939.413333,3067510.044444,3625675.662222,1183.469274,577.230833,714.011875,559.594375,3018.259279,700.619861
579.055556,1634247.253333,0,28,0,1401262.933333,0.414208,0.930539,90.671892,730,554.259688,907,571.144896,571.053507,730,571.049375,1183.469274,730,718.449514,718.545000,718.540903,1462227.484444,1708637.724444,1398565.120000,1637399.751111,1183.469274,579.055556,714.136389,560.624514,1383.412464,700.976111
579.335625,1600670.720000,0,28,0,1517235.768889,0.413862,0.930526,90.720686,730,554.361424,867,571.976840,572.184931,730,571.966528,1183.469274,730,718.647639,718.657986,718.439583,1376421.262222,1608484.835556,1369734.400000,1773040.640000,1183.469274,579.335625,714.257222,561.298437,1383.943427,701.132778
578.917674,1558877.297778,0,28,0,1593125.831111,0.416213,0.930523,92.676276,730,552.965660,797,572.542361,572.918299,730,572.539861,1189.712198,730,718.756042,718.758542,718.380139,1335511.040000,1560748.942222,1333909.475556,1861811.342222,1189.712198,578.917674,714.372708,561.248576,1383.732622,701.217083
578.336146,1367682.417778,0,28,0,1830605.937778,0.418528,0.930163,94.655799,730,551.889479,672,572.411458,573.176250,730,572.221736,1199.344356,730,718.837083,719.026806,718.072361,1282731.804444,1499063.324444,1170310.684444,2139335.964444,1199.344356,578.336146,714.478750,560.846910,1390.578252,701.250000
577.780903,1196280.462222,0,25,0,2063057.208889,0.424707,0.929610,100.380781,730,550.918715,423,571.950972,573.071146,730,571.573854,1246.432316,730,718.895903,719.273056,717.775764,1231293.582222,1438910.720000,1023671.964444,2410923.804444,1246.432316,577.780903,714.572222,560.312465,1401.698607,701.196042
0,0,0,23,0,0,0.472846,0.926900,99.945729,0,538.944965,0,0,0,0,0,1042.390360,0,560.312465,560.312465,560.312465,0,0,0,0,1042.390360,561.200000,714.486042,557.710208,0,701.759028
0,0,0,23,0,0,0.477538,0.867020,99.996467,0,536.610937,0,0,0,0,0,1022.571694,0,557.710208,557.710208,557.710208,0,0,0,0,1022.571694,561.200000,714.394028,555.758958,0,701.550903
0,0,0,23,0,0,0.479948,0.808288,100.003064,0,535.400417,0,0,0,0,0,1012.970825,0,555.758958,555.758958,555.758958,0,0,0,0,1012.970825,561.200000,714.295764,554.288160,0,701.396250
0,0,0,23,0,0,0.483996,0.750112,100.041233,0,533.184271,0,0,0,0,0,995.935763,0,554.288160,554.288160,554.288160,0,0,0,0,995.935763,561.200000,714.190278,552.947292,0,701.178889
0,0,0,23,0,0,0.486014,0.692925,100.059948,0,532.121528,0,0,0,0,0,988.481817,0,552.947292,552.947292,552.947292,0,0,0,0,988.481817,561.200000,714.076597,551.818611,0,701.016736
0,0,0,23,0,0,0.487818,0.636170,100.078594,0,531.170972,0,0,0,0,0,982.143684,0,551.818611,551.818611,551.818611,0,0,0,0,982.143684,561.200000,713.953542,550.841632,0,700.852431
0,0,0,23,0,0,0.488571,0.579783,100.078872,0,531.099618,0,0,0,0,0,981.787101,0,550.841632,550.841632,550.841632,0,0,0,0,981.787101,561.200000,713.819722,550.051736,0,700.729028
0,0,0,23,0,0,0.490881,0.523417,100.097769,0,530.610937,0,0,0,0,0,976.787753,0,550.051736,550.051736,550.051736,0,0,0,0,976.787753,561.200000,713.672917,549.362604,0,700.575069
0,0,0,23,0,0,0.492504,0.467341,100.000200,0,530.021667,0,0,0,0,0,971.816533,0,549.362604,549.362604,549.362604,0,0,0,0,971.816533,561.200000,713.510347,548.740451,0,700.400278
0,0,0,23,0,0,0.493535,0.411553,100.000200,0,529.928090,0,0,0,0,0,971.323417,0,548.740451,548.740451,548.740451,0,0,0,0,971.323417,561.200000,713.328681,548.205278,0,700.235208
0,0,0,23,0,0,0.494698,0.355794,100.000217,0,529.822813,0,0,0,0,0,970.768593,0,548.205278,548.205278,548.205278,0,0,0,0,970.768593,561.200000,713.122847,547.737639,0,700.049444
0,0,0,23,0,0,0.494346,0.300068,100.093247,0,530.105382,189,0,0,0,0,975.773156,0,547.737639,547.737639,547.737639,0,0,0,0,975.773156,561.200000,712.885694,547.354861,0,699.860764
561.200000,0,0,24,0,0,0.440035,0.244054,100.046762,561.200000,526.649479,606,561.200000,561.200000,561.200000,561.200000,1063.968158,561.200000,547.354861,547.354861,547.354861,0,0,0,0,1063.968158,561.200000,712.604167,546.790625,0,699.152778
565.618472,4919782.968889,0,11,0,2511715.840000,0.435673,0.182993,100.194167,730,540.547569,768,560.794618,560.515417,730,561.888542,1170.543328,730,715.996042,714.902083,716.275208,2800782.222222,3269906.204444,4213955.982222,2932421.688889,1170.543328,565.618472,713.253056,546.902847,3089.475319,698.870833
569.737847,5288274.488889,0,11,0,3632135.964444,0.427337,0.267911,97.948759,730,552.782049,848,561.791493,561.585208,730,562.192743,1258.207368,730,715.111319,714.710069,715.317639,3918521.457778,4574898.915556,4529546.524444,4240541.866667,1258.207368,569.737847,713.554931,548.008646,3917.698844,699.030208
574.488368,5639854.080000,0,11,0,4385157.120000,0.423043,0.388596,94.051832,730,566.330139,889,563.132778,563.116806,730,563.386875,1341.755575,730,714.875903,714.621806,714.891875,4410510.506667,5149686.897778,4830320.071111,5120084.764444,1341.755575,574.488368,713.692014,550.764965,4419.340642,699.114444
