Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
576.700764,5613437.724444,0,11,0,4755846.257778,0.419955,0.529188,92.172604,730,568.664097,908,565.910903,565.868715,730,565.898229,1341.337126,730,714.854097,714.866736,714.896250,4828813.653333,5639154.915556,4806792.533333,5553942.186667,1341.337126,576.700764,713.808611,554.492743,4668.482054,699.475208
579.675000,5643186.062222,0,11,0,4829059.413333,0.416523,0.682067,90.351250,730,571.102813,909,569.326667,569.325764,730,569.326875,1341.955002,730,715.166111,715.165833,715.167014,4830657.422222,5642741.760000,4831038.008889,5640875.235556,1341.955002,579.675000,713.951042,560.194687,4701.889738,699.929167
0,0,0,1,0,0,0,0.836537,0,0,537.500000,37,0,0,0,0,0,0,560.194687,560.194687,560.194687,0,0,0,0,0,561.200000,713.860556,559.938854,0,700
561.200000,0,0,31,24,0,0.220946,0.819880,42.125955,561.200000,546.578872,34,561.200000,561.200000,561.200000,561.200000,1094.527447,561.200000,559.338160,559.338160,559.338160,0,0,0,0,1094.527447,561.200000,713.790625,559.068559,0,701.495174
564.787309,429347.093333,0,24,11,408018.062222,0.412915,0.760437,90.758038,605.633090,552.197170,312,563.941215,564.009115,605.633090,563.949844,1164.618390,605.633090,601.312413,601.303785,601.244514,361789.617778,422775.964444,367412.835556,476797.048889,1164.618390,564.787309,713.706719,560.163542,369.144454,701.520052
593.597014,1576260.551111,0,13,0,1629567.004444,0.403306,0.724837,94.588090,730,549.356146,278,606.789167,607.266528,730,606.946042,1133.120316,730,721.344097,721.187222,720.866736,1222049.422222,1431749.546667,1345394.773333,1909195.946667,1133.120316,593.597014,719.115764,596.014514,0,707.353264
580.509236,643963.164444,0,6,0,929649.706667,0.518192,0,51.042296,730,517.869896,174,603.568750,604.369931,730,603.583611,562.707398,730,722.445833,722.430903,721.644583,544016.782222,637276.231111,549725.155556,1089017.315556,0,580.509236,717.485000,595.950625,0,707.708611
0,0,0,1,0,0,0,0,0,0,537.500000,261,0,0,0,0,0,0,595.950625,595.950625,595.950625,0,0,0,0,0,561.200000,716.549306,595.886458,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.886458,595.886458,595.886458,0,0,0,0,0,561.200000,715.612222,595.822014,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.822014,595.822014,595.822014,0,0,0,0,0,561.200000,714.673611,595.757361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.757361,595.757361,595.757361,0,0,0,0,0,561.200000,713.733611,595.692500,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.692500,595.692500,595.692500,0,0,0,0,0,561.200000,712.792083,595.627431,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.627431,595.627431,595.627431,0,0,0,0,0,561.200000,711.850486,595.562222,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.562222,595.562222,595.562222,0,0,0,0,0,561.200000,710.910208,595.497014,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.497014,595.497014,595.497014,0,0,0,0,0,561.200000,709.969861,595.431736,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.431736,595.431736,595.431736,0,0,0,0,0,561.200000,709.029444,595.366319,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.366319,595.366319,595.366319,0,0,0,0,0,561.200000,708.090278,595.300903,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.300903,595.300903,595.300903,0,0,0,0,0,561.200000,707.151042,595.235417,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,595.235417,595.235417,595.235417,0,0,0,0,0,561.200000,706.213056,595.169931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,138,0,0,0,0,0,0,595.169931,595.169931,595.169931,0,0,0,0,0,561.200000,705.279167,595.104653,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,551,561.200000,561.200000,561.200000,561.200000,0,561.200000,595.104653,595.104653,595.104653,0,0,0,0,0,561.200000,704.350625,595.039722,0,700
597.096389,5656936.960000,0,32,11,2925912.462222,0.212568,0.046408,50.409188,730,551.777517,726,604.220382,604.084583,730,605.101042,1361.332385,730,719.332431,718.451771,719.468229,3136208.924444,3673216.568889,4829908.764444,3426909.440000,1361.332385,597.096389,714.049618,591.770486,3543.628642,703.448299
571.200000,5385284.835556,0,13,0,3681907.484444,0.429430,0.142495,99.598550,730,533.827569,817,572.338403,572.269444,730,572.850035,1133.120316,730,716.136458,715.624792,716.205417,3783120.213333,4420303.360000,4609000.675556,4302043.306667,1133.120316,571.200000,715.305833,557.077465,0,698.739931
579.058160,5641638.115556,0,11,0,4462897.208889,0.423365,0.000000,98.460946,730,563.536111,868,571.453507,571.483715,730,571.693264,1341.350242,730,715.623958,715.384167,715.593750,4412057.031111,5154678.897778,4828860.871111,5214076.586667,1341.350242,579.058160,714.730208,557.972465,4447.331556,700.950694
580.305938,5641883.306667,0,11,0,4830658.560000,0.421643,0.141944,96.507717,730,565.850035,896,572.513125,572.514063,730,572.513021,1341.849600,730,715.459306,715.459444,715.458403,4828957.013333,5642094.364444,4828776.675556,5644082.631111,1341.849600,580.305938,714.712778,559.144861,4702.238973,700.977778
581.498299,5642586.453333,0,11,0,4829833.671111,0.418886,0.296416,94.604861,730,567.878438,905,573.588090,573.587535,730,573.587049,1341.912178,730,715.556736,715.557778,715.557361,4830883.840000,5644797.155556,4828991.715556,5643570.062222,1341.912178,581.498299,714.746944,560.671806,4703.042686,701.087014
582.949236,5643749.831111,0,11,0,4829991.822222,0.416119,0.450919,92.689583,730,570.054062,897,574.986701,574.986250,730,574.985972,1341.891160,730,715.685139,715.685833,715.685556,4830808.177778,5645297.208889,4829483.804444,5644343.182222,1341.891160,582.949236,714.804444,562.755208,4703.719348,701.259792
584.170278,5647567.075556,0,11,0,4828414.293333,0.415582,0.605449,92.765972,730,570.258854,872,576.894688,576.893750,730,576.895694,1342.239921,730,715.860556,715.859514,715.861458,4830197.191111,5645385.955556,4832063.715556,5643302.115556,1342.239921,584.170278,714.882569,565.491076,4704.515477,701.505000
585.799722,5212917.191111,0,11,0,4828685.084444,0.417229,0.759988,94.841997,730,568.344583,825,579.225451,579.399826,730,579.198507,1341.301412,730,716.265625,716.292569,716.091250,4507355.591111,5269042.631111,4459343.644444,5644672.568889,1341.301412,585.799722,714.996111,568.941701,4479.620109,701.845694
581.728090,2187749.120000,0,28,0,2234993.777778,0.418689,0.903484,96.927118,730,552.051215,747,580.341146,580.758472,730,580.375069,1212.317472,730,718.600556,718.566597,718.183194,1841354.808889,2153028.124444,1871049.671111,2613295.502222,1212.317472,581.728090,715.138542,565.852569,1931.686874,702.317500
0,0,0,1,0,0,0,0.928826,0,0,537.500000,139,0,0,0,0,0,0,565.852569,565.852569,565.852569,0,0,0,0,0,561.200000,715.055347,565.440868,0,700
561.200000,0,0,31,24,0,0.212846,0.912282,50.308845,561.200000,543.997170,368,561.200000,561.200000,561.200000,561.200000,1187.137383,561.200000,564.093507,564.093507,564.093507,0,0,0,0,1187.137383,561.200000,714.991007,562.675243,0,702.239931
0,0,0,23,0,0,0.472812,0.860605,99.958889,0,537.899444,0,0,0,0,0,1033.048810,0,562.604340,562.604340,562.604340,0,0,0,0,1033.048810,561.200000,714.876528,559.859826,0,702.039444
0,0,0,23,0,0,0.477187,0.801265,100.002873,0,535.659757,0,0,0,0,0,1014.259832,0,559.859826,559.859826,559.859826,0,0,0,0,1014.259832,561.200000,714.777361,557.774688,0,701.859236
0,0,0,23,0,0,0.481216,0.743013,100.040677,0,533.445764,0,0,0,0,0,997.242548,0,557.774688,557.774688,557.774688,0,0,0,0,997.242548,561.200000,714.670764,556.001562,0,701.641250
0,0,0,23,0,0,0.483225,0.685747,100.053550,0,532.388368,0,0,0,0,0,989.761264,0,556.001562,556.001562,556.001562,0,0,0,0,989.761264,561.200000,714.555972,554.548437,0,701.478750
0,0,0,23,0,0,0.483917,0.628916,100.059375,0,532.319687,0,0,0,0,0,989.469788,0,554.548437,554.548437,554.548437,0,0,0,0,989.469788,561.200000,714.431667,553.407049,0,701.363819
0,0,0,23,0,0,0.485779,0.572102,100.072205,0,531.368472,0,0,0,0,0,983.079111,0,553.407049,553.407049,553.407049,0,0,0,0,983.079111,561.200000,714.296181,552.403194,0,701.188403
0,0,0,23,0,0,0.488063,0.515659,100.090599,0,530.871944,0,0,0,0,0,978.084188,0,552.403194,552.403194,552.403194,0,0,0,0,978.084188,561.200000,714.147222,551.537535,0,701.032153
0,0,0,23,0,0,0.488989,0.459506,100.096884,0,530.783646,0,0,0,0,0,977.681067,0,551.537535,551.537535,551.537535,0,0,0,0,977.681067,561.200000,713.982292,550.806181,0,700.881528
0,0,0,23,0,0,0.490702,0.403376,100.000191,0,530.186389,0,0,0,0,0,972.683536,0,550.806181,550.806181,550.806181,0,0,0,0,972.683536,561.200000,713.797361,550.145208,0,700.690486
0,0,0,23,0,0,0.492033,0.347536,100.021345,0,529.305208,0,0,0,0,0,968.680691,0,550.145208,550.145208,550.145208,0,0,0,0,968.680691,561.200000,713.586944,549.514410,0,700.448889
0,0,0,23,0,0,0.493381,0.291931,100.021389,0,529.176042,0,0,0,0,0,968.016909,0,549.514410,549.514410,549.514410,0,0,0,0,968.016909,561.200000,713.343542,548.956840,0,700.231111
0,0,0,23,0,0,0.494119,0.236364,100.000139,0,530.374444,138,0,0,0,0,974.654183,0,548.956840,548.956840,548.956840,0,0,0,0,974.654183,561.200000,713.055486,548.533021,0,700.053958
561.200000,0,0,24,0,0,0.440755,0.180413,99.904905,561.200000,525.930660,560,561.200000,561.200000,561.200000,561.200000,1055.570252,561.200000,548.533021,548.533021,548.533021,0,0,0,0,1055.570252,561.200000,712.698750,547.905278,0,699.261111
564.543021,4709432.604444,0,11,0,2283417.600000,0.437639,0.119836,100.191155,730,534.711528,739,561.696528,561.308507,730,562.791806,1120.410469,730,716.208750,715.113472,716.596736,2664123.164444,3110593.137778,4033477.688889,2666086.684444,1120.410469,564.543021,713.455417,547.616667,2912.809086,699.265903
569.326597,5203355.875556,0,11,0,3544389.688889,0.434868,0.198927,100.193620,730,549.875208,831,562.369931,562.176493,730,562.802083,1237.942993,730,715.246736,714.814583,715.440208,3808058.595556,4446148.835556,4456594.773333,4138298.880000,1237.942993,569.326597,713.750417,548.350174,3829.945521,699.319375
572.863993,5606727.680000,0,11,0,4340287.431111,0.430581,0.316449,100.087170,730,559.677083,881,563.396285,563.401736,730,563.683090,1333.843437,730,714.953889,714.667083,714.948472,4331750.684444,5057844.906667,4801836.373333,5067812.977778,1333.843437,572.863993,713.849167,550.152604,4370.107101,699.307500
574.172986,5633091.128889,0,11,0,4731314.631111,0.428217,0.455067,100.073663,730,560.197813,907,565.350174,565.293299,730,565.347083,1341.436840,730,714.802431,714.805556,714.859306,4829172.622222,5639338.666667,4823822.791111,5525063.111111,1341.436840,574.172986,713.913472,552.397951,4665.970094,699.519167
576.223958,5640988.444444,0,11,0,4828925.155556,0.425853,0.607819,98.131849,730,562.692917,915,567.407604,567.406840,730,567.407361,1341.743407,730,714.990347,714.990625,714.991111,4830276.266667,5641490.773333,4829846.186667,5639912.675556,1341.743407,576.223958,713.995903,555.740521,4700.664415,699.788056
578.839549,5641390.648889,0,11,0,4829637.973333,0.423428,0.762251,96.258056,730,565.296875,908,570.469514,570.469028,730,570.468750,1341.807091,730,715.270972,715.271736,715.271458,4830505.528889,5643044.977778,4829090.133333,5642031.217778,1341.807091,578.839549,714.109722,561.834444,4701.796504,700.180278
578.322431,1971660.231111,0,28,0,1695170.275556,0.421476,0.916719,96.531233,730,551.223056,885,573.609653,573.552257,730,573.541806,1212.317472,730,718.224792,718.292639,718.282153,1740292.408889,2033872.355556,1687060.337778,1981138.346667,1212.317472,578.322431,714.264653,561.017639,1662.964148,701.052917
577.905625,1640403.911111,0,28,0,1564769.564444,0.423077,0.928847,98.499809,730,550.778507,839,572.377361,572.617847,730,572.385313,1228.326716,730,718.640278,718.632292,718.399792,1398443.520000,1634263.893333,1403697.493333,1828637.582222,1228.326716,577.905625,714.381389,560.372326,1417.584830,701.083611
577.698264,1611138.275556,0,28,0,1656050.488889,0.424891,0.927927,100.367222,730,550.840660,765,571.760903,572.140139,730,571.745000,1246.432316,730,718.611458,718.627361,718.232153,1389081.884444,1623252.195556,1378715.591111,1935226.026667,1246.432316,577.698264,714.488889,560.011840,1436.004662,701.110556
577.088333,1423426.560000,0,25,0,1925150.008889,0.426768,0.926885,100.375833,730,550.032187,643,571.355174,572.139340,730,571.147951,1234.521284,730,718.656667,718.863889,717.872500,1344486.257778,1571100.017778,1218113.137778,2249634.844444,1234.521284,577.088333,714.586528,559.473507,1456.711427,701.164236
569.790660,1186712.035556,0,11,0,2063640.035556,0.432078,0.927573,99.949340,730,531.926806,408,570.617396,571.797083,730,570.270972,1088.041402,730,718.856111,719.202569,717.676458,1202276.408889,1404868.977778,1015579.306667,2411378.915556,1088.041402,569.790660,714.665625,553.328403,1389.711012,701.189583
0,0,0,23,0,0,0.478355,0.933424,100.002951,0,535.549722,0,0,0,0,0,1013.713225,0,553.328403,553.328403,553.328403,0,0,0,0,1013.713225,561.200000,714.579653,551.703819,0,701.662917
0,0,0,23,0,0,0.480733,0.875204,100.022109,0,534.377847,0,0,0,0,0,1004.534914,0,551.703819,551.703819,551.703819,0,0,0,0,1004.534914,561.200000,714.488333,550.534965,0,701.516181
0,0,0,23,0,0,0.484233,0.817517,100.059462,0,532.289653,0,0,0,0,0,989.320138,0,550.534965,550.534965,550.534965,0,0,0,0,989.320138,561.200000,714.390694,549.428194,0,701.311250
0,0,0,23,0,0,0.485929,0.760712,100.072387,0,531.353993,0,0,0,0,0,983.008000,0,549.428194,549.428194,549.428194,0,0,0,0,983.008000,561.200000,714.286250,548.514757,0,701.163542
0,0,0,23,0,0,0.488016,0.704273,100.090530,0,530.876250,0,0,0,0,0,978.105995,0,548.514757,548.514757,548.514757,0,0,0,0,978.105995,561.200000,714.173958,547.775556,0,701.039722
0,0,0,23,0,0,0.489381,0.648118,100.000182,0,530.307778,0,0,0,0,0,973.321877,0,547.775556,547.775556,547.775556,0,0,0,0,973.321877,561.200000,714.052708,547.145069,0,700.904167
0,0,0,23,0,0,0.490293,0.592241,100.021276,0,529.472917,0,0,0,0,0,969.541531,0,547.145069,547.145069,547.145069,0,0,0,0,969.541531,561.200000,713.920903,546.555833,0,700.731250
0,0,0,23,0,0,0.491109,0.536584,100.021311,0,529.394132,0,0,0,0,0,969.137304,0,546.555833,546.555833,546.555833,0,0,0,0,969.137304,561.200000,713.776944,546.066632,0,700.598681
0,0,0,23,0,0,0.492468,0.480951,100.027804,0,529.035139,0,0,0,0,0,966.669748,0,546.066632,546.066632,546.066632,0,0,0,0,966.669748,561.200000,713.617986,545.629340,0,700.437847
0,0,0,23,0,0,0.493469,0.425462,100.017179,0,528.943090,0,0,0,0,0,966.092247,0,545.629340,545.629340,545.629340,0,0,0,0,966.092247,561.200000,713.440833,545.251597,0,700.276806
0,0,0,23,0,0,0.494600,0.370007,100.017335,0,528.832222,0,0,0,0,0,965.514904,0,545.251597,545.251597,545.251597,0,0,0,0,965.514904,561.200000,713.240903,544.919271,0,700.095486
0,0,0,23,0,0,0.443903,0.314587,100.043707,0,521.976181,218,0,0,0,0,1028.350499,0,544.919271,544.919271,544.919271,0,0,0,0,1028.350499,561.200000,713.010903,544.168819,0,699.235833
561.088859,74247.826667,0,24,11,31451.957778,0.443721,0.253807,100.068451,566.405725,523.318174,652.999967,561.037879,561.021923,566.405725,561.073009,1038.240590,566.405725,549.519811,549.484681,549.535766,39559.093333,46175.173333,63609.435556,36712.155556,1038.240590,561.088859,712.748453,543.621128,43.648657,699.064132
566.001562,5143595.804444,0,11,0,2651180.942222,0.441526,0.198163,100.191068,730,548.548507,816,558.026979,557.702708,730,559.085833,1224.060128,730,715.573333,714.514444,715.897569,2998440.675556,3499911.395556,4406616.462222,3094574.648889,1224.060128,566.001562,713.235208,544.464167,3260.578133,698.464722
570.313264,5586238.008889,0,11,0,3783773.013333,0.437482,0.288449,100.196997,730,559.693229,895,559.709271,559.453125,730,560.113229,1329.320770,730,714.754931,714.350972,715.011042,4149407.857778,4843655.395556,4785554.773333,4416845.368889,1329.320770,570.313264,713.436181,546.479306,4124.094262,698.567986
572.085694,5639210.666667,0,11,0,4616516.551111,0.433485,0.415226,100.140087,730,560.479549,939,561.870000,561.857882,730,561.985903,1341.742301,730,714.609306,714.493403,714.621458,4636427.662222,5412902.684444,4830272.284444,5389656.746667,1341.742301,572.085694,713.547500,548.972153,4567.158519,698.859861
573.599792,5640449.137778,0,11,0,4829552.640000,0.430825,0.563110,100.067691,730,560.387917,962,564.269583,564.269028,730,564.269583,1341.816889,730,714.702569,714.702569,714.703125,4830540.800000,5640482.133333,4830512.355556,5639328.426667,1341.816889,573.599792,713.653819,552.107847,4700.072138,699.178194
575.406285,5642020.977778,0,11,0,4831629.084444,0.428134,0.717528,100.084193,730,560.307986,971,567.140729,567.142604,730,567.142153,1342.119190,730,714.967083,714.965694,714.965208,4828322.702222,5639097.457778,4830825.813333,5642959.075556,1342.119190,575.406285,713.780139,556.637917,4701.132484,699.562292
575.384688,3051363.840000,0,28,0,2645770.240000,0.424620,0.871964,98.292500,730,550.275486,968,569.771944,569.755139,730,569.723854,1228.326716,730,716.865972,716.914028,716.882778,2664184.035556,3112516.835556,2611839.715556,3091004.302222,1228.326716,575.384688,713.983611,557.395069,2570.801462,700.374444
576.738472,1693408.426667,0,28,0,1458257.920000,0.422311,0.927941,96.414002,730,550.977813,951,569.171181,569.087813,730,569.074549,1212.317472,730,718.223889,718.320556,718.307292,1514923.946667,1769949.013333,1449411.840000,1703743.715556,1212.317472,576.738472,714.105000,558.159271,1435.305877,700.678403
576.762257,1635548.017778,0,28,0,1561523.200000,0.423742,0.928853,98.410200,730,550.561076,917,569.720451,569.949931,730,569.712083,1228.326716,730,718.438819,718.447222,718.209375,1405257.813333,1641907.057778,1399815.395556,1824487.964444,1228.326716,576.762257,714.219653,558.513160,1417.206360,700.777083
576.886424,1606192.071111,0,28,0,1654285.795556,0.425439,0.927929,100.326918,730,550.608542,856,570.034653,570.406806,730,570.003368,1246.432316,730,718.478472,718.509792,718.106319,1394834.631111,1629767.822222,1374657.280000,1932918.613333,1246.432316,576.886424,714.329514,558.771701,1435.799546,700.856458
576.482882,1419386.453333,0,28,0,1926418.062222,0.427240,0.926885,100.340972,730,549.830625,744,570.201736,570.988576,730,569.982778,1234.521284,730,718.569931,718.788889,717.783125,1347308.515556,1574264.746667,1214758.400000,2250926.222222,1234.521284,576.482882,714.432014,558.620451,1456.826943,700.944097
575.203958,1220432.497778,0,25,0,2121482.240000,0.432721,0.927572,100.355868,730,547.118299,505,569.947569,571.068958,730,569.528785,1199.146114,730,718.672847,719.091667,717.551528,1277580.657778,1492775.822222,1044497.848889,2478823.537778,1199.146114,575.203958,714.521111,557.546493,1442.230993,701.015556
0,0,0,23,0,0,0.479184,0.929605,100.003012,0,535.471910,0,0,0,0,0,1013.326301,0,557.546493,557.546493,557.546493,0,0,0,0,1013.326301,561.200000,714.434861,554.800521,0,701.523958
0,0,0,23,0,0,0.483150,0.871409,100.041059,0,533.263438,0,0,0,0,0,996.331694,0,554.800521,554.800521,554.800521,0,0,0,0,996.331694,561.200000,714.342986,552.779965,0,701.318958
0,0,0,23,0,0,0.485077,0.814197,100.059696,0,532.209792,0,0,0,0,0,988.921995,0,552.779965,552.779965,552.779965,0,0,0,0,988.921995,561.200000,714.245069,551.284826,0,701.171319
0,0,0,23,0,0,0.486781,0.757416,100.078203,0,531.269688,0,0,0,0,0,982.636721,0,551.284826,551.284826,551.284826,0,0,0,0,982.636721,561.200000,714.140208,550.096111,0,701.023125
0,0,0,23,0,0,0.488881,0.701000,100.096832,0,530.793542,0,0,0,0,0,977.732267,0,550.096111,550.096111,550.096111,0,0,0,0,977.732267,561.200000,714.027500,549.151319,0,700.899097
0,0,0,23,0,0,0.490252,0.644867,100.000191,0,530.227674,0,0,0,0,0,972.900741,0,549.151319,549.151319,549.151319,0,0,0,0,972.900741,561.200000,713.905694,548.361424,0,700.763194
0,0,0,23,0,0,0.491166,0.589015,100.021311,0,529.388646,0,0,0,0,0,969.109017,0,548.361424,548.361424,548.361424,0,0,0,0,969.109017,561.200000,713.773264,547.644479,0,700.589375
0,0,0,23,0,0,0.491988,0.533384,100.021345,0,529.309514,0,0,0,0,0,968.702736,0,547.644479,547.644479,547.644479,0,0,0,0,968.702736,561.200000,713.628542,547.050278,0,700.456111
0,0,0,23,0,0,0.493360,0.477777,100.027839,0,528.947431,0,0,0,0,0,966.212504,0,547.050278,547.050278,547.050278,0,0,0,0,966.212504,561.200000,713.468750,546.525174,0,700.294375
0,0,0,23,0,0,0.494370,0.422315,100.017309,0,528.854792,0,0,0,0,0,965.632395,0,546.525174,546.525174,546.525174,0,0,0,0,965.632395,561.200000,713.290417,546.072813,0,700.132361
0,0,0,23,0,0,0.495155,0.366887,100.016215,0,528.704236,0,0,0,0,0,965.443160,0,546.072813,546.072813,546.072813,0,0,0,0,965.443160,561.200000,713.089097,545.676250,0,699.948819
0,0,0,23,0,0,0.444137,0.311472,100.058073,0,521.849722,223,0,0,0,0,1028.595674,0,545.676250,545.676250,545.676250,0,0,0,0,1028.595674,561.200000,712.857222,544.896944,0,699.118750
561.077724,89706.382222,0,24,11,37982.142222,0.442767,0.250331,100.049337,567.429089,523.643438,663.000007,561.032001,561.012711,567.429089,561.073739,1043.190262,567.429089,551.273728,551.231990,551.293019,47909.311111,55924.688889,76849.262222,44336.675556,1043.190262,561.077724,712.594559,544.345694,52.768820,698.953253
566.723403,5190224.213333,0,11,0,2673049.884444,0.440335,0.195196,100.193030,730,549.521632,822,558.721667,558.389757,730,559.771632,1235.096020,730,715.598403,714.548472,715.930347,3032783.360000,3540171.093333,4446345.671111,3120253.724444,1235.096020,566.723403,713.161667,545.206111,3291.846795,698.439861
571.200000,5631808.284444,0,11,0,3796796.302222,0.436185,0.286385,100.194514,730,560.523646,897,560.405451,560.144931,730,560.816042,1340.097106,730,714.800625,714.390069,715.061181,4171518.577778,4869711.644444,4824349.582222,4432271.360000,1340.097106,571.200000,713.407569,547.239479,4148.275200,698.587292
569.089375,5236039.111111,0,25,0,4057540.266667,0.428947,0.413730,99.980773,730,548.987188,938,562.160278,562.196424,730,562.473646,1245.750756,730,715.079167,714.765833,715.043056,4004466.062222,4675346.773333,4484702.720000,4737312.711111,1245.750756,569.089375,713.601181,548.258299,4069.083022,699.138889
573.659375,5639953.066667,0,11,0,4829189.120000,0.427121,0.542589,97.975226,730,562.124132,958,563.615521,563.614896,730,563.615556,1341.756207,730,714.642778,714.642708,714.643403,4830286.506667,5639910.968889,4830322.346667,5638629.831111,1341.756207,573.659375,713.680069,551.583368,4699.581630,699.139792
576.312049,5641251.840000,0,11,0,4831137.564444,0.424755,0.696989,96.087101,730,564.813889,963,566.662708,566.661910,730,566.661458,1342.371714,730,714.920694,714.921944,714.921458,4832538.168889,5643818.666667,4830339.982222,5642183.680000,1342.371714,576.312049,713.793264,556.902917,4702.015210,699.527847
575.696944,3546481.777778,0,28,0,3075186.915556,0.420269,0.851457,94.408819,730,551.368368,956,570.385313,570.369028,730,570.336875,1199.344356,730,716.517569,716.566042,716.533889,3095410.062222,3616375.466667,3035585.137778,3592748.657778,1199.344356,575.696944,714.006875,557.862465,2987.668227,700.459861
577.189410,1652640.711111,0,28,0,1425324.373333,0.419590,0.929602,94.504757,730,551.570764,937,569.554410,569.474132,730,569.457604,1199.344356,730,718.308056,718.404861,718.388333,1478966.328889,1727993.173333,1414473.102222,1665319.111111,1199.344356,577.189410,714.125764,558.637257,1401.653570,700.766806
577.392326,1616510.720000,0,28,0,1545043.911111,0.419288,0.929592,94.547708,730,551.661424,903,570.145347,570.372118,730,570.132917,1199.344356,730,718.491944,718.504306,718.265139,1391497.386667,1625882.311111,1383476.764444,1805292.373333,1199.344356,577.392326,714.240208,559.144861,1402.134756,700.904236
577.338438,1565614.648889,0,28,0,1616931.413333,0.421623,0.929589,96.510547,730,551.179757,842,570.574965,570.944687,730,570.538368,1212.317472,730,718.569861,718.606458,718.200139,1363083.520000,1592737.564444,1339871.431111,1889354.097778,1212.317472,577.338438,714.348958,559.311944,1402.140602,700.986806
577.099271,1375418.453333,0,28,0,1877899.235556,0.423198,0.928841,98.483411,730,550.738750,732,570.646562,571.432986,730,570.422257,1228.326716,730,718.665347,718.889722,717.878958,1309995.520000,1530722.702222,1177085.866667,2194315.093333,1228.326716,577.099271,714.449722,559.267917,1416.793442,701.027569
576.297951,1208632.320000,0,25,0,2110142.720000,0.429068,0.927919,100.367049,730,549.046701,493,570.549271,571.657361,730,570.115451,1222.207447,730,718.718681,719.152431,717.610556,1275606.471111,1490534.826667,1034352.995556,2465683.057778,1222.207447,576.297951,714.540347,558.639653,1434.680573,701.070417
0,0,0,23,0,0,0.475133,0.928248,99.959045,0,537.685069,0,0,0,0,0,1031.984593,0,558.639653,558.639653,558.639653,0,0,0,0,1031.984593,561.200000,714.454167,556.114549,0,701.647361
0,0,0,23,0,0,0.477719,0.868972,99.996406,0,536.593819,0,0,0,0,0,1022.488652,0,556.114549,556.114549,556.114549,0,0,0,0,1022.488652,561.200000,714.362431,554.481806,0,701.520417
0,0,0,23,0,0,0.478259,0.810245,99.996241,0,536.542743,0,0,0,0,0,1022.240711,0,554.481806,554.481806,554.481806,0,0,0,0,1022.240711,561.200000,714.264444,553.407326,0,701.429375
0,0,0,23,0,0,0.480714,0.751533,100.003116,0,535.328958,0,0,0,0,0,1012.615348,0,553.407326,553.407326,553.407326,0,0,0,0,1012.615348,561.200000,714.159375,552.481736,0,701.268611
0,0,0,23,0,0,0.484811,0.693379,100.041389,0,533.108056,0,0,0,0,0,995.554686,0,552.481736,552.481736,552.481736,0,0,0,0,995.554686,561.200000,714.045903,551.526528,0,701.044097
0,0,0,23,0,0,0.486882,0.636214,100.060182,0,532.039896,0,0,0,0,0,988.074509,0,551.526528,551.526528,551.526528,0,0,0,0,988.074509,561.200000,713.923056,550.671875,0,700.873611
0,0,0,23,0,0,0.488750,0.579483,100.078932,0,531.082604,0,0,0,0,0,981.702163,0,550.671875,550.671875,550.671875,0,0,0,0,981.702163,561.200000,713.789167,549.897465,0,700.699653
0,0,0,23,0,0,0.491063,0.523122,100.097856,0,530.594340,0,0,0,0,0,976.702025,0,549.897465,549.897465,549.897465,0,0,0,0,976.702025,561.200000,713.642292,549.220937,0,700.545694
0,0,0,23,0,0,0.491987,0.467051,100.098281,0,530.510556,0,0,0,0,0,976.268089,0,549.220937,549.220937,549.220937,0,0,0,0,976.268089,561.200000,713.479861,548.648368,0,700.396875
0,0,0,23,0,0,0.493719,0.411006,100.000200,0,529.911389,0,0,0,0,0,971.235477,0,548.648368,548.648368,548.648368,0,0,0,0,971.235477,561.200000,713.297986,548.119167,0,700.205764
0,0,0,23,0,0,0.494885,0.355252,100.000234,0,529.806007,0,0,0,0,0,970.680099,0,548.119167,548.119167,548.119167,0,0,0,0,970.680099,561.200000,713.091875,547.656632,0,700.019792
0,0,0,23,0,0,0.494320,0.299532,100.093099,0,530.064826,165,0,0,0,0,975.925807,0,547.656632,547.656632,547.656632,0,0,0,0,975.925807,561.200000,712.854306,547.278229,0,699.830278
0,0,0,23,0,0,0.440088,0.243509,100.048863,0,526.622813,607,0,0,0,0,1064.035240,0,547.278229,547.278229,547.278229,0,0,0,0,1064.035240,561.200000,712.572361,546.721181,0,699.125556
563.627986,2941201.635556,0,24,11,1512478.293333,0.435639,0.167268,100.077105,662.473264,536.264201,776,560.878472,560.705903,662.473264,561.518958,1140.441798,662.473264,648.261510,647.621059,648.434080,1691770.880000,1975116.515556,2519263.573333,1765795.271111,1140.441798,563.627986,712.762153,546.651181,1856.142538,698.824826
569.872743,5414202.026667,0,11,0,3637164.088889,0.429556,0.208367,99.903672,730,553.732465,860,561.589687,561.370035,730,562.040833,1288.189472,730,715.075278,714.624167,715.294931,3942661.688889,4603008.284444,4637482.097778,4246343.395556,1288.189472,569.872743,713.406389,547.800347,3962.098410,698.823194
573.825556,5637954.560000,0,11,0,4454851.413333,0.425755,0.329517,95.963420,730,564.257118,906,563.000556,562.969479,730,563.195139,1341.322588,730,714.799792,714.605208,714.830903,4504883.768889,5259802.168889,4828761.315556,5201385.244444,1341.322588,573.825556,713.593611,550.136111,4471.984040,699.017986
575.958646,5639674.311111,0,11,0,4830801.920000,0.422568,0.472729,94.109323,730,566.552882,930,565.335174,565.336007,730,565.335208,1341.889422,730,714.800972,714.800903,714.800139,4829356.373333,5639546.311111,4829465.600000,5641234.773333,1341.889422,575.958646,713.727708,553.247396,4700.126499,699.353194
578.385937,5640825.742222,0,11,0,4830238.151111,0.419409,0.627139,92.237700,730,568.986562,937,568.186563,568.185694,730,568.185208,1342.159170,730,715.060833,715.062153,715.061736,4831773.013333,5643565.511111,4829426.915556,5641772.942222,1342.159170,578.385937,713.872083,557.779201,4701.712119,699.749722
576.533472,4891013.120000,0,25,0,4241246.435556,0.415024,0.781595,90.557335,730,553.954236,931,572.004583,571.993924,730,571.959896,1182.940602,730,715.774653,715.819306,715.785278,4258586.168889,4975614.862222,4186176.284444,4955355.591111,1182.940602,576.533472,714.075556,559.097674,4117.217659,700.608194
579.319722,1963982.222222,0,28,0,1696461.511111,0.411378,0.916393,88.775095,730,556.070590,913,571.095521,571.006701,730,570.986181,1180.241146,730,718.002153,718.111528,718.090972,1765610.951111,2063076.693333,1680804.408889,1982277.262222,1180.241146,579.319722,714.220278,560.877674,1669.260010,701.026875
579.458646,1589754.880000,0,28,0,1521091.982222,0.413671,0.930678,90.747743,730,554.417847,878,572.203646,572.426389,730,572.188368,1183.469274,730,718.674028,718.689306,718.451319,1370248.106667,1601298.488889,1360370.062222,1777577.671111,1183.469274,579.458646,714.336528,561.478194,1380.175328,701.219653
579.013021,1542875.164444,0,28,0,1598298.595556,0.416039,0.930487,92.700946,730,553.017535,817,572.724062,573.092778,730,572.686076,1189.712198,730,718.754167,718.792083,718.385417,1344332.657778,1571077.688889,1320200.391111,1867879.395556,1189.712198,579.013021,714.447778,561.380694,1383.842291,701.296319
578.409722,1346467.555556,0,28,0,1849413.262222,0.418370,0.930127,94.678368,730,551.937083,703,572.534167,573.321771,730,572.313299,1199.344356,730,718.846528,719.067431,718.058958,1282275.555556,1498543.502222,1152146.915556,2161334.471111,1199.344356,578.409722,714.549236,560.947083,1390.651575,701.322222
577.854687,1174672.284444,0,25,0,2064286.008889,0.424561,0.929574,100.391536,730,550.980660,458,572.072847,573.165521,730,571.631181,1246.432316,730,718.874236,719.315903,717.781597,1248146.204444,1458614.755556,1005174.755556,2412376.177778,1246.432316,577.854687,714.638542,560.397986,1401.573136,701.263889
0,0,0,23,0,0,0.466796,0.926864,99.911441,0,540.865035,0,0,0,0,0,1064.320869,0,560.397986,560.397986,560.397986,0,0,0,0,1064.320869,561.200000,714.552500,558.244826,0,701.911667
0,0,0,23,0,0,0.470080,0.865716,99.927622,0,539.818542,0,0,0,0,0,1052.946094,0,558.244826,558.244826,558.244826,0,0,0,0,1052.946094,561.200000,714.460764,556.809201,0,701.778264
0,0,0,23,0,0,0.473516,0.805226,99.945616,0,538.884861,0,0,0,0,0,1042.084899,0,556.809201,556.809201,556.809201,0,0,0,0,1042.084899,561.200000,714.362431,555.725729,0,701.646528
0,0,0,23,0,0,0.478281,0.745364,99.996233,0,536.540694,0,0,0,0,0,1022.230756,0,555.725729,555.725729,555.725729,0,0,0,0,1022.230756,561.200000,714.256667,554.642292,0,701.425694
0,0,0,23,0,0,0.480785,0.686652,100.003116,0,535.322361,0,0,0,0,0,1012.582479,0,554.642292,554.642292,554.642292,0,0,0,0,1012.582479,561.200000,714.142431,553.689931,0,701.256806
0,0,0,23,0,0,0.483354,0.628500,100.022457,0,534.132813,0,0,0,0,0,1003.310222,0,553.689931,553.689931,553.689931,0,0,0,0,1003.310222,561.200000,714.018403,552.826319,0,701.080764
0,0,0,23,0,0,0.484107,0.570885,100.022552,0,534.062882,0,0,0,0,0,1002.960356,0,552.826319,552.826319,552.826319,0,0,0,0,1002.960356,561.200000,713.883194,552.127986,0,700.956458
0,0,0,23,0,0,0.486524,0.513292,100.041727,0,532.948889,0,0,0,0,0,994.757926,0,552.127986,552.127986,552.127986,0,0,0,0,994.757926,561.200000,713.734236,551.460938,0,700.762222
0,0,0,23,0,0,0.487444,0.456174,100.041901,0,532.863819,0,0,0,0,0,994.331891,0,551.460938,551.460938,551.460938,0,0,0,0,994.331891,561.200000,713.568958,550.896771,0,700.611528
0,0,0,23,0,0,0.488475,0.399082,100.042101,0,532.768889,0,0,0,0,0,993.856079,0,550.896771,550.896771,550.896771,0,0,0,0,993.856079,561.200000,713.383194,550.411007,0,700.443194
0,0,0,23,0,0,0.489647,0.342018,100.042335,0,532.661458,0,0,0,0,0,993.317452,0,550.411007,550.411007,550.411007,0,0,0,0,993.317452,561.200000,713.171181,549.985937,0,700.252569
0,0,0,23,0,0,0.489399,0.284986,100.018333,0,533.579757,67,0,0,0,0,1000.494933,0,549.985937,549.985937,549.985937,0,0,0,0,1000.494933,561.200000,712.924514,549.674028,0,700.091250
0,0,0,23,0,0,0.437197,0.227540,99.926953,0,529.159236,463,0,0,0,0,1081.724365,0,549.674028,549.674028,549.674028,0,0,0,0,1081.724365,561.200000,712.627083,549.128819,0,699.337917
562.662240,1975130.168889,0,24,11,1007928.746667,0.435051,0.149634,99.972361,645.262170,531.069306,638,561.710260,561.584861,645.262170,562.236840,1102.103941,645.262170,632.586736,632.060174,632.712153,1117486.506667,1304853.760000,1691516.302222,1176926.577778,1102.103941,562.662240,712.708750,548.810660,1238.030696,699.060347
566.949167,4518564.124444,0,11,0,3028368.782222,0.428379,0.163124,100.052995,730,538.829306,726,562.893542,562.742014,730,563.391424,1166.162568,730,715.786667,715.288819,715.938194,3209590.044444,3747670.471111,3869800.675556,3536067.982222,1166.162568,566.949167,713.582778,548.591458,3278.417225,699.434514
567.577431,4806699.235556,0,11,0,3728255.146667,0.424415,0.257592,96.129340,730,541.135937,772,563.147431,563.209340,730,563.477882,1143.497481,730,715.444028,715.113542,715.382153,3643231.004444,4253984.995556,4116590.933333,4353262.364444,1143.497481,567.577431,713.849306,548.649271,3726.096119,699.702014
568.915208,4864883.484444,0,11,0,4027280.497778,0.421706,0.375425,94.214297,730,545.392118,794,563.465521,563.471181,730,563.563889,1157.334835,730,715.183750,715.085347,715.178125,4018900.480000,4692650.097778,4166405.404444,4702435.271111,1157.334835,568.915208,713.970833,549.082813,3961.102538,699.789167
571.200000,4758828.088889,0,11,0,4149639.395556,0.419244,0.504042,92.257448,730,551.155278,796,564.021701,563.951007,730,563.901840,1182.861669,730,715.061111,715.180972,715.131806,4258302.008889,4972332.942222,4075456.284444,4845450.240000,1182.861669,571.200000,714.043611,550.252951,4049.058765,699.832986
571.200000,4772018.062222,0,11,0,4140310.471111,0.416315,0.635523,90.377370,730,551.204757,782,565.052917,565.019479,730,564.983993,1164.355002,730,715.200000,715.268958,715.233472,4191678.008889,4894928.213333,4086426.168889,4834942.293333,1164.355002,571.200000,714.113819,551.695833,4028.302538,700.030208
570.209757,4496236.373333,0,11,0,3890553.742222,0.417746,0.767040,91.845087,730,543.026771,748,566.227431,566.178160,730,566.150208,1114.119822,730,715.468403,715.545625,715.517708,3963173.262222,4628541.440000,3849887.288889,4543730.062222,1114.119822,570.209757,714.200069,551.648854,3796.807743,700.349861
573.905278,2532337.208889,0,25,0,2408625.208889,0.417921,0.890033,92.435625,730,552.460035,696,564.705694,564.908785,730,564.653056,1189.712198,730,716.943194,716.995833,716.740069,2216074.382222,2588117.902222,2168312.177778,2812994.844444,1189.712198,573.905278,714.310833,554.824271,2203.736020,700.444722
575.913958,1540322.133333,0,25,0,1598130.488889,0.419456,0.930158,94.523837,730,551.611042,614,566.546806,566.894306,730,566.469271,1199.344356,730,718.277500,718.355000,717.930000,1366323.911111,1596053.475556,1318614.328889,1866835.200000,1199.344356,575.913958,714.396111,556.721181,1389.780859,700.827847
576.213160,1351027.911111,0,25,0,1858110.577778,0.421725,0.929587,96.496163,730,551.149688,482,568.215139,569.000868,730,567.961771,1212.317472,730,718.506042,718.759444,717.720347,1302906.595556,1522170.168889,1156416.782222,2170808.462222,1212.317472,576.213160,714.481736,557.746493,1401.112968,700.940833
0,0,0,23,0,0,0.467532,0.928836,104.388299,0,539.395417,0,0,0,0,0,1103.568672,0,557.746493,557.746493,557.746493,0,0,0,0,1103.568672,561.200000,714.395903,555.913611,0,701.573333
0,0,0,23,0,0,0.470965,0.865440,99.927378,0,539.737535,0,0,0,0,0,1052.546133,0,555.913611,555.913611,555.913611,0,0,0,0,1052.546133,561.200000,714.304167,554.957222,0,701.628125
0,0,0,23,0,0,0.474413,0.804973,99.945477,0,538.804722,0,0,0,0,0,1041.677432,0,554.957222,554.957222,554.957222,0,0,0,0,1041.677432,561.200000,714.205833,554.181944,0,701.496458
0,0,0,23,0,0,0.477024,0.745136,99.959167,0,537.511944,0,0,0,0,0,1031.124306,0,554.181944,554.181944,554.181944,0,0,0,0,1031.124306,561.200000,714.100139,553.454236,0,701.330486
0,0,0,23,0,0,0.479805,0.685910,99.995764,0,536.397257,0,0,0,0,0,1021.534025,0,553.454236,553.454236,553.454236,0,0,0,0,1021.534025,561.200000,713.985972,552.779444,0,701.169861
0,0,0,23,0,0,0.482379,0.627240,100.003229,0,535.174410,0,0,0,0,0,1011.845926,0,552.779444,552.779444,552.779444,0,0,0,0,1011.845926,561.200000,713.861944,552.126528,0,700.992222
0,0,0,23,0,0,0.485021,0.569132,100.022674,0,533.978264,0,0,0,0,0,1002.537007,0,552.126528,552.126528,552.126528,0,0,0,0,1002.537007,561.200000,713.726319,551.491111,0,700.805903
0,0,0,23,0,0,0.485853,0.511564,100.022786,0,533.901528,0,0,0,0,0,1002.152770,0,551.491111,551.491111,551.491111,0,0,0,0,1002.152770,561.200000,713.577153,550.963368,0,700.669306
0,0,0,23,0,0,0.486775,0.454018,100.022908,0,533.816736,0,0,0,0,0,1001.728000,0,550.963368,550.963368,550.963368,0,0,0,0,1001.728000,561.200000,713.411319,550.515729,0,700.518264
0,0,0,23,0,0,0.489409,0.396498,100.042283,0,532.683229,0,0,0,0,0,993.426726,0,550.515729,550.515729,550.515729,0,0,0,0,993.426726,561.200000,713.224583,550.053646,0,700.291250
0,0,0,23,0,0,0.490589,0.339460,100.037309,0,532.578090,0,0,0,0,0,992.851832,0,550.053646,550.053646,550.053646,0,0,0,0,992.851832,561.200000,713.011250,549.648611,0,700.099653
0,0,0,23,0,0,0.491114,0.282456,100.039861,0,532.361667,0,0,0,0,0,993.234963,0,549.648611,549.648611,549.648611,0,0,0,0,993.234963,561.200000,712.762639,549.288056,0,699.876111
0,0,0,23,0,0,0.489719,0.225431,100.021406,0,533.101250,35,0,0,0,0,1002.031170,0,549.288056,549.288056,549.288056,0,0,0,0,1002.031170,561.200000,712.464722,549.022049,0,699.666736
0,0,0,23,0,0,0.436615,0.167899,99.927969,0,529.756562,408,0,0,0,0,1092.202904,0,549.022049,549.022049,549.022049,0,0,0,0,1092.202904,561.200000,712.088819,548.567500,0,698.880278
562.968490,1743101.440000,0,24,11,886415.431111,0.428866,0.087380,99.701619,639.878924,542.211528,607,561.629375,561.503611,639.878924,562.111580,1192.563516,639.878924,627.004965,626.522778,627.130729,991156.480000,1157344.568889,1492801.991111,1035041.493333,1192.563516,562.968490,712.201806,548.894010,1093.190953,699.130590
567.423333,4416581.688889,0,11,0,2946603.520000,0.421876,0.090512,93.537222,730,540.563993,710,562.945868,562.787569,730,563.445729,1117.930272,730,715.860417,715.360556,716.018681,3132020.053333,3657127.537778,3782428.160000,3440624.640000,1117.930272,567.423333,713.537500,548.797222,3198.426074,699.530833
568.667500,4771696.640000,0,11,0,3701265.066667,0.419364,0.183813,92.243082,730,544.755486,767,563.335417,563.379097,730,563.646875,1135.154568,730,715.461806,715.150347,715.418125,3641366.471111,4251867.306667,4086556.444444,4321808.213333,1135.154568,568.667500,713.873333,549.051111,3707.047822,699.772431
570.515903,4873792.284444,0,11,0,4021628.302222,0.416652,0.301187,90.335990,730,550.425903,792,563.846979,563.836597,730,563.937812,1159.422420,730,715.204097,715.113264,715.214514,4037066.524444,4713990.826667,4173920.711111,4695964.160000,1159.422420,570.515903,714.012083,549.775104,3967.707654,699.864444
572.639375,4783937.422222,0,11,0,4169058.986667,0.413822,0.430007,88.437847,730,557.080278,797,564.683785,564.599444,730,564.551910,1194.436741,730,715.091319,715.223194,715.175625,4299972.266667,5021227.804444,4096766.577778,4868355.413333,1194.436741,572.639375,714.093611,551.285625,4075.977956,699.919792
571.200000,2606000.924444,0,11,0,2262012.017778,0.412155,0.562145,88.216892,730,546.534618,457,564.451007,564.418715,730,564.385660,1107.050193,730,716.834653,716.900000,716.866875,2292170.097778,2676922.595556,2231441.920000,2641702.400000,1107.050193,571.200000,714.263264,551.637604,2201.285057,700.484236
0,0,0,1,0,0,0,0.606913,0,0,537.500000,55,0,0,0,0,0,0,551.637604,551.637604,551.637604,0,0,0,0,0,561.200000,714.142778,551.505382,0,700
561.200000,0,0,31,24,0,0.223002,0.590281,43.262951,561.200000,545.709549,4,561.200000,561.200000,561.200000,561.200000,1096.246281,561.200000,551.445260,551.445260,551.445260,0,0,0,0,1096.246281,561.200000,714.048681,551.737135,0,701.677465
561.200000,0,0,24,0,0,0.452169,0.543914,89.397951,561.200000,551.507743,9,561.200000,561.200000,561.200000,561.200000,1042.579674,561.200000,552.089132,552.089132,552.089132,0,0,0,0,1042.579674,561.200000,713.877014,553.086910,0,702.119306
565.780087,1014417.066667,0,24,11,1366611.342222,0.418779,0.466858,94.358030,638.511979,547.109965,530,563.610503,564.001667,638.511979,563.498698,1162.340701,638.511979,628.258993,628.370764,627.867813,963511.253333,1125425.137778,868473.884444,1596264.391111,1162.340701,565.780087,713.858194,553.602292,1037.807407,701.067118
0,0,0,1,0,0,0,0.468260,0,0,537.500000,277,0,0,0,0,0,0,553.512986,553.512986,553.512986,0,0,0,0,0,561.200000,713.781736,553.408924,0,700
0,0,0,8,23,0,0.237444,0.451593,49.963155,0,538.441024,0,0,0,0,0,1105.754983,0,553.312031,553.312031,553.312031,0,0,0,0,1105.754983,561.200000,713.661910,553.166962,0,700.789514
0,0,0,23,0,0,0.480479,0.404746,99.959401,0,537.198924,0,0,0,0,0,1029.566973,0,553.118785,553.118785,553.118785,0,0,0,0,1029.566973,561.200000,713.437500,552.805139,0,700.756736
0,0,0,23,0,0,0.483899,0.345612,99.994618,0,536.016042,0,0,0,0,0,1019.680711,0,552.805139,552.805139,552.805139,0,0,0,0,1019.680711,561.200000,713.227847,552.433958,0,700.489167
0,0,0,23,0,0,0.487155,0.287052,100.003585,0,534.736701,0,0,0,0,0,1009.663684,0,552.433958,552.433958,552.433958,0,0,0,0,1009.663684,561.200000,712.982778,552.030625,0,700.208403
0,0,0,23,0,0,0.489880,0.229074,100.021571,0,533.381910,0,0,0,0,0,1000.862657,0,552.030625,552.030625,552.030625,0,0,0,0,1000.862657,561.200000,712.688542,551.601667,0,699.886528
0,0,0,23,0,0,0.490832,0.171608,100.039236,0,531.875660,0,0,0,0,0,995.219200,0,551.601667,551.601667,551.601667,0,0,0,0,995.219200,561.200000,712.321250,551.147431,0,699.496806
0,0,0,23,0,0,0.490503,0.114471,100.038498,0,531.299583,0,0,0,0,0,997.574795,0,551.147431,551.147431,551.147431,0,0,0,0,997.574795,561.200000,711.833542,550.703021,0,699.046528
0,0,0,23,0,0,0.491019,0.057204,100.010538,0,529.470243,0,0,0,0,0,993.760000,0,550.703021,550.703021,550.703021,0,0,0,0,993.760000,561.200000,711.104722,550.205972,0,698.362431
0,0,0,16,1,0,0,0.000002,0,0,537.500017,0,0,0,0,0,2.888285,0,550.204739,550.204739,550.204739,0,0,0,0,2.888285,561.200004,710.175695,550.146112,0,700.019794
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.145347,550.145347,550.145347,0,0,0,0,0,561.200000,709.223333,550.085139,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.085139,550.085139,550.085139,0,0,0,0,0,561.200000,708.283958,550.024931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.024931,550.024931,550.024931,0,0,0,0,0,561.200000,707.347153,549.964826,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,466,0,0,0,0,0,0,549.964826,549.964826,549.964826,0,0,0,0,0,561.200000,706.414444,549.904965,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,70,561.200000,561.200000,561.200000,561.200000,0,561.200000,549.904965,549.904965,549.904965,0,0,0,0,0,561.200000,705.485694,549.845347,0,700
565.218524,3427555.200000,11,2,32,2277352.106667,0.092296,0.015366,21.033939,681.035000,537.146111,764,563.222552,563.124957,681.035000,563.604175,835.432040,681.035000,667.615399,667.233767,667.712986,2400266.240000,2802876.657778,2935215.004444,2659345.422222,835.433146,565.218524,709.149253,549.713342,2469.382637,697.839115
563.935660,1045347.911111,0,12,0,798197.191111,0.435192,0.095278,100.093707,730,530.853090,211,560.463403,560.536181,730,560.773750,1115.704257,730,719.160208,718.849861,719.087431,770267.520000,899458.986667,895202.062222,932073.102222,1115.704257,563.935660,711.801528,549.093611,799.133314,697.946736
571.200000,5316559.075556,0,11,0,4373504.853333,0.431353,0.070479,100.025755,730,551.507118,853,564.119861,564.104931,730,564.216111,1264.748089,730,714.973750,714.877500,714.988681,4397257.386667,5134592.568889,4553093.120000,5106856.960000,1264.748089,571.200000,713.112500,549.773229,4321.669057,698.899792
572.754861,5259245.226667,0,11,0,4581335.608889,0.428794,0.210685,100.000139,730,556.803368,866,564.941771,564.856354,730,564.809236,1312.430538,730,714.831458,714.963958,714.916875,4724749.937778,5517254.542222,4503801.173333,5349784.462222,1312.430538,572.754861,713.532222,550.977569,4479.523398,699.218125
575.174410,5371252.053333,0,11,0,4660555.093333,0.426496,0.355921,98.052266,730,561.792049,865,566.094340,566.007674,730,565.971319,1335.878953,730,714.883194,715.006250,714.969861,4809164.231111,5616289.564444,4599341.511111,5442738.631111,1335.878953,575.174410,713.748194,552.877431,4563.966736,699.458611
575.223125,5197706.808889,0,11,0,4516355.697778,0.425758,0.503963,98.143602,730,558.152222,847,567.758299,567.663646,730,567.623681,1299.001126,730,715.119097,715.253750,715.213819,4676404.053333,5461955.128889,4450160.355556,5275021.653333,1299.001126,575.223125,713.923125,554.620799,4426.300998,699.836667
569.209618,2849401.457778,0,11,0,2708676.551111,0.426158,0.647333,99.684505,730,535.323368,514,567.657847,567.947431,730,567.691736,1130.110736,730,716.962917,716.929028,716.673403,2405335.608889,2809722.311111,2439303.964444,3164061.297778,1130.110736,569.209618,714.133264,553.194618,2450.884741,700.411111
0,0,0,23,0,0,0.472199,0.703070,104.543038,0,538.160590,0,0,0,0,0,1092.742795,0,553.194618,553.194618,553.194618,0,0,0,0,1092.742795,561.200000,714.021944,552.754896,0,701.170972
564.883542,1128356.337778,0,24,11,1523163.448889,0.424934,0.622407,100.071055,642.825712,543.589983,557,563.719288,564.149219,642.825712,563.610486,1190.141551,642.825712,632.226285,632.335069,631.796354,1062154.737778,1240630.897778,966031.857778,1779104,1190.141551,564.883542,714.010347,553.256649,1152.247546,701.039965
566.709479,1331042.133333,0,11,0,2320828.871111,0.433878,0.628630,99.738941,730,531.264583,488,564.896111,566.057396,730,564.436354,1087.697699,730,718.090347,718.550139,716.929097,1406945.137778,1643298.702222,1139600.142222,2710706.062222,1087.697699,566.709479,714.194792,551.501285,1579.179773,700.363264
0,0,0,23,0,0,0.483042,0.643858,100.022413,0,534.161840,0,0,0,0,0,1003.455447,0,551.501285,551.501285,551.501285,0,0,0,0,1003.455447,561.200000,714.073542,550.865937,0,701.132431
0,0,0,23,0,0,0.486748,0.586235,100.060148,0,532.052535,0,0,0,0,0,988.137560,0,550.865937,550.865937,550.865937,0,0,0,0,988.137560,561.200000,713.941181,550.155938,0,700.895764
0,0,0,23,0,0,0.488676,0.529500,100.078906,0,531.089653,0,0,0,0,0,981.737323,0,550.155938,550.155938,550.155938,0,0,0,0,981.737323,561.200000,713.796042,549.492257,0,700.711806
0,0,0,23,0,0,0.491743,0.473138,100.000191,0,530.091146,0,0,0,0,0,972.182281,0,549.492257,549.492257,549.492257,0,0,0,0,972.182281,561.200000,713.635208,548.863542,0,700.522639
0,0,0,23,0,0,0.492912,0.417328,100.021372,0,529.220972,0,0,0,0,0,968.247783,0,548.863542,548.863542,548.863542,0,0,0,0,968.247783,561.200000,713.455486,548.263403,0,700.306875
0,0,0,23,0,0,0.494527,0.361748,100.027891,0,528.833125,0,0,0,0,0,965.616277,0,548.263403,548.263403,548.263403,0,0,0,0,965.616277,561.200000,713.252014,547.721250,0,700.107292
0,0,0,23,0,0,0.495111,0.306321,100.027812,0,528.626076,0,0,0,0,0,965.781096,0,547.721250,547.721250,547.721250,0,0,0,0,965.781096,561.200000,713.017917,547.241493,0,699.894931
0,0,0,23,0,0,0.494906,0.250886,100.015226,0,528.288333,0,0,0,0,0,966.852504,0,547.241493,547.241493,547.241493,0,0,0,0,966.852504,561.200000,712.742014,546.811181,0,699.645972
0,0,0,23,0,0,0.494661,0.195391,100.014444,0,527.876632,0,0,0,0,0,968.250153,0,546.811181,546.811181,546.811181,0,0,0,0,968.250153,561.200000,712.406597,546.418437,0,699.345833
0,0,0,23,0,0,0.494328,0.139818,100.016155,0,527.313368,0,0,0,0,0,970.185798,0,546.418437,546.418437,546.418437,0,0,0,0,970.185798,561.200000,711.977778,546.027743,0,698.935139
