Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.493886,0.084138,100.014349,0,526.558854,0,0,0,0,0,972.754410,0,546.027743,546.027743,546.027743,0,0,0,0,972.754410,561.200000,711.383472,545.621562,0,698.383194
0,0,0,17,0,0,0.604986,0.028316,49.999609,0,510.822708,116,0,0,0,0,493.984751,0,545.621562,545.621562,545.621562,0,0,0,0,493.984751,561.200000,710.558194,544.982604,0,698.327292
0,0,0,1,0,0,0,0,0,0,537.500000,603,0,0,0,0,0,0,544.982604,544.982604,544.982604,0,0,0,0,0,561.200000,709.615556,544.922847,0,700
562.751011,2923726.613333,11,2,32,1501423.733333,0.044475,0.005038,10.031275,662.499922,537.663850,787.000017,559.929262,559.734848,662.499922,560.557148,708.242667,662.499922,647.481858,646.853954,647.676272,1701394.648889,1986118.648889,2504590.008889,1752683.057778,708.240494,562.751011,710.771155,544.915508,1850.702301,698.449258
569.934896,5518199.466667,0,11,0,3641433.884444,0.437865,0.058867,100.197231,730,557.683785,876,560.033264,559.781181,730,560.509618,1313.088079,730,714.901806,714.425486,715.153889,3990729.102222,4658577.066667,4727117.084444,4250827.377778,1313.088079,569.934896,713.067083,546.253160,4007.667674,698.356944
568.167292,5186871.182222,0,25,0,4021439.715556,0.431194,0.180840,100.038377,730,547.877951,925,561.253889,561.265625,730,561.542708,1234.135783,730,714.999306,714.710417,714.987569,4004348.017778,4674895.075556,4442888.817778,4694848.853333,1234.135783,568.167292,713.464444,546.948958,4043.504198,698.983542
569.030868,5235890.631111,0,25,0,4296258.844444,0.428876,0.309112,99.989748,730,549.018125,953,562.097708,562.087535,730,562.207153,1245.740089,730,714.851250,714.741806,714.861458,4312012.515556,5034317.937778,4484664.320000,5015925.191111,1245.740089,569.030868,713.642292,547.846215,4246.148425,699.175625
573.434861,5639024.640000,0,11,0,4830362.737778,0.427134,0.446698,97.973655,730,562.169861,964,563.239097,563.238090,730,563.237674,1342.252247,730,714.607083,714.608542,714.608125,4832108.088889,5641879.324444,4829663.004444,5639841.564444,1342.252247,573.434861,713.707361,550.569896,4700.207091,699.133264
575.713438,5641391.786667,0,11,0,4831354.311111,0.424903,0.601101,96.068637,730,564.750417,963,565.734410,565.733681,730,565.733333,1342.407743,730,714.835486,714.836528,714.836250,4832667.875556,5643580.302222,4830793.386667,5642047.146667,1342.407743,575.713438,713.803681,554.515208,4701.949788,699.451736
578.604479,5641984.568889,0,11,0,4830774.044444,0.421457,0.755569,94.244783,730,567.083611,945,569.348090,569.347292,730,569.346875,1342.263309,730,715.167153,715.168333,715.167917,4832147.911111,5644491.662222,4830001.493333,5642886.257778,1342.263309,578.604479,713.937569,561.341076,4702.600849,699.915764
578.193750,2074797.084444,0,28,0,1978325.902222,0.419268,0.910056,94.550530,730,551.667361,912,573.204028,573.435347,730,573.194549,1199.344356,730,718.137014,718.146528,717.905764,1783029.475556,2083748.835556,1775369.528889,2311983.217778,1199.344356,578.193750,714.115069,560.835833,1797.369205,700.913194
577.950486,1550496.142222,0,28,0,1625232.355556,0.421639,0.929550,96.508194,730,551.174861,852,572.161007,572.530764,730,572.096632,1212.317472,730,718.674861,718.739236,718.305069,1367914.382222,1598566.826667,1326779.591111,1899272.817778,1212.317472,577.950486,714.238889,560.368542,1402.315536,700.979306
577.524965,1358181.688889,0,28,0,1893217.422222,0.425199,0.928803,100.344549,730,550.710104,739,571.633056,572.433194,730,571.384340,1246.432316,730,718.735486,718.984236,717.935347,1309756.160000,1530553.315556,1162250.737778,2212373.902222,1246.432316,577.524965,714.350833,559.944444,1416.974696,700.967639
576.229479,1209332.622222,0,25,0,2142770.204444,0.431376,0.926840,100.356953,730,548.224340,480,571.239271,572.320243,730,570.750347,1210.361995,730,718.705139,719.194097,717.624167,1311215.786667,1532214.755556,1034904.533333,2503923.484444,1210.361995,576.229479,714.452222,558.776597,1457.075200,701.038611
0,0,0,23,0,0,0.477714,0.928921,99.996415,0,536.594236,0,0,0,0,0,1022.490785,0,558.776597,558.776597,558.776597,0,0,0,0,1022.490785,561.200000,714.366042,555.983507,0,701.521181
0,0,0,23,0,0,0.481967,0.870194,100.022274,0,534.262153,0,0,0,0,0,1003.956938,0,555.983507,555.983507,555.983507,0,0,0,0,1003.956938,561.200000,714.274167,553.916944,0,701.310694
0,0,0,23,0,0,0.485478,0.812541,100.059800,0,532.171944,0,0,0,0,0,988.733393,0,553.916944,553.916944,553.916944,0,0,0,0,988.733393,561.200000,714.176111,552.228299,0,701.105069
0,0,0,23,0,0,0.488647,0.755771,100.096719,0,530.815000,0,0,0,0,0,977.843121,0,552.228299,552.228299,552.228299,0,0,0,0,977.843121,561.200000,714.070903,550.846424,0,700.937083
0,0,0,23,0,0,0.489968,0.699632,100.000182,0,530.253681,0,0,0,0,0,973.037511,0,550.846424,550.846424,550.846424,0,0,0,0,973.037511,561.200000,713.957847,549.750069,0,700.808958
0,0,0,23,0,0,0.490827,0.643771,100.021302,0,529.421319,0,0,0,0,0,969.276840,0,549.750069,549.750069,549.750069,0,0,0,0,969.276840,561.200000,713.835694,548.804306,0,700.644444
0,0,0,23,0,0,0.492041,0.588130,100.027778,0,529.077257,0,0,0,0,0,966.889244,0,548.804306,548.804306,548.804306,0,0,0,0,966.889244,561.200000,713.702917,548.013993,0,700.506667
0,0,0,23,0,0,0.492867,0.532628,100.017101,0,529.002257,0,0,0,0,0,966.400237,0,548.013993,548.013993,548.013993,0,0,0,0,966.400237,561.200000,713.557639,547.359479,0,700.373542
0,0,0,23,0,0,0.493782,0.477155,100.017222,0,528.912326,0,0,0,0,0,965.932089,0,547.359479,547.359479,547.359479,0,0,0,0,965.932089,561.200000,713.397431,546.805729,0,700.226528
0,0,0,23,0,0,0.494800,0.421710,100.017951,0,528.812361,0,0,0,0,0,965.416691,0,546.805729,546.805729,546.805729,0,0,0,0,965.416691,561.200000,713.218889,546.328681,0,700.063542
0,0,0,23,0,0,0.495097,0.366295,100.016128,0,528.607361,0,0,0,0,0,965.771773,0,546.328681,546.328681,546.328681,0,0,0,0,965.771773,561.200000,713.017361,545.910799,0,699.878333
0,0,0,23,0,0,0.494920,0.310861,100.027708,0,528.317083,117,0,0,0,0,966.888296,0,545.910799,545.910799,545.910799,0,0,0,0,966.888296,561.200000,712.786250,545.538889,0,699.665417
0,0,0,23,0,0,0.444049,0.255364,100.080130,0,523.137535,620,0,0,0,0,1038.614914,0,545.538889,545.538889,545.538889,0,0,0,0,1038.614914,561.200000,712.514028,544.891875,0,698.888403
563.452396,3008536.746667,0,24,11,1544567.466667,0.441352,0.181196,100.143103,663.668090,536.192743,802,559.855764,559.643472,663.668090,560.478924,1134.308188,663.668090,648.602292,647.979167,648.814583,1766674.346667,2062297.457778,2577273.457778,1803024.782222,1134.308188,563.452396,712.688420,544.851597,1909.405235,698.515990
571.200000,5634342.684444,0,11,0,3701756.586667,0.436464,0.224683,100.194696,730,560.396146,891,560.099132,559.825278,730,560.568299,1340.725096,730,714.835069,714.365903,715.108889,4087710.151111,4771787.662222,4826610.346667,4321245.013333,1340.725096,571.200000,713.261528,546.800243,4090.937521,698.433333
568.796528,5236152.320000,0,25,0,4059329.137778,0.429173,0.349169,99.952075,730,548.891910,941,561.789167,561.794097,730,562.070938,1245.814914,730,715.011111,714.729306,715.006181,4052037.688889,4730746.880000,4484933.688889,4739259.448889,1245.814914,568.796528,713.506806,547.742708,4085.044148,699.021389
573.957743,5640808.675556,0,11,0,4829366.044444,0.425729,0.478813,95.966632,730,564.338611,967,563.143333,563.142708,730,563.143785,1342.006993,730,714.599375,714.598958,714.600000,4830441.813333,5639893.902222,4831225.173333,5638638.364444,1342.006993,573.957743,713.606597,550.937153,4699.817086,699.031250
576.440382,5641739.377778,0,11,0,4831624.533333,0.422439,0.633213,94.125087,730,566.633229,978,566.068368,566.070243,730,566.069861,1342.117926,730,714.868819,714.867292,714.866944,4828368.782222,5638700.942222,4830970.311111,5642503.395556,1342.117926,576.440382,713.732083,555.580764,4700.818015,699.418681
574.431458,4941374.008889,0,25,0,4288489.244444,0.420737,0.787640,94.342925,730,551.222361,976,570.022951,570.005139,730,569.968785,1199.288968,730,715.557847,715.612014,715.575625,4317440.284444,5043622.115556,4229914.453333,5009801.102222,1199.288968,574.431458,713.924236,556.887882,4165.221452,700.249028
577.139340,1778524.302222,0,28,0,1555977.955556,0.417406,0.923872,92.507856,730,552.611771,958,568.815000,568.757361,730,568.709097,1189.712198,730,718.072917,718.178819,718.130486,1596970.240000,1865742.506667,1522316.373333,1817851.164444,1189.712198,577.139340,714.055417,558.344826,1517.254953,700.676528
577.771389,1597143.324444,0,28,0,1527007.004444,0.416965,0.930109,92.570009,730,552.742396,924,569.872361,570.073889,730,569.834167,1189.712198,730,718.472500,718.510694,718.270972,1391452.160000,1625797.120000,1366928.640000,1784181.617778,1189.712198,577.771389,714.172292,559.315764,1390.867279,700.876042
577.611285,1531890.346667,0,28,0,1610647.608889,0.419131,0.930103,94.570017,730,551.708472,861,570.735382,571.095312,730,570.651771,1199.344356,730,718.580347,718.664028,718.220417,1363645.724444,1593413.120000,1310994.488889,1882033.635556,1199.344356,577.611285,714.285139,559.579201,1390.927012,700.975556
577.218819,1339528.960000,0,28,0,1873759.288889,0.425222,0.929547,100.342795,730,550.699965,742,570.877361,571.676424,730,570.617465,1246.432316,730,718.701875,718.961736,717.902778,1298362.453333,1517157.120000,1146350.577778,2189517.653333,1246.432316,577.218819,714.389306,559.447708,1401.723259,700.956528
576.016528,1205735.111111,0,25,0,2141454.080000,0.431379,0.926836,100.356727,730,548.223021,467,570.784514,571.858021,730,570.278993,1210.361995,730,718.663194,719.168681,717.589653,1316916.195556,1538823.822222,1031860.977778,2502300.728889,1210.361995,576.016528,714.485903,558.459687,1457.461096,701.037153
0,0,0,23,0,0,0.479387,0.928916,100.003021,0,535.452951,0,0,0,0,0,1013.232040,0,558.459687,558.459687,558.459687,0,0,0,0,1013.232040,561.200000,714.399583,555.473090,0,701.490069
0,0,0,23,0,0,0.483355,0.870725,100.041102,0,533.244271,0,0,0,0,0,996.235773,0,555.473090,555.473090,555.473090,0,0,0,0,996.235773,561.200000,714.307639,553.313264,0,701.285069
0,0,0,23,0,0,0.486397,0.813520,100.078064,0,531.306389,0,0,0,0,0,982.819872,0,553.313264,553.313264,553.313264,0,0,0,0,982.819872,561.200000,714.209514,551.585521,0,701.086458
0,0,0,23,0,0,0.488448,0.757093,100.091163,0,530.836319,0,0,0,0,0,977.903486,0,551.585521,551.585521,551.585521,0,0,0,0,977.903486,561.200000,714.104514,550.294861,0,700.969375
0,0,0,23,0,0,0.489769,0.700950,100.000182,0,530.272083,0,0,0,0,0,973.134222,0,550.294861,550.294861,550.294861,0,0,0,0,973.134222,561.200000,713.991597,549.267153,0,700.841319
0,0,0,23,0,0,0.490627,0.645083,100.021285,0,529.440729,0,0,0,0,0,969.376237,0,549.267153,549.267153,549.267153,0,0,0,0,969.376237,561.200000,713.869722,548.375104,0,700.677083
0,0,0,23,0,0,0.491837,0.589437,100.027769,0,529.097396,0,0,0,0,0,966.994094,0,548.375104,548.375104,548.375104,0,0,0,0,966.994094,561.200000,713.737222,547.628056,0,700.539583
0,0,0,23,0,0,0.492661,0.533928,100.017066,0,529.022535,0,0,0,0,0,966.505877,0,547.628056,547.628056,547.628056,0,0,0,0,966.505877,561.200000,713.592222,547.009236,0,700.406736
0,0,0,23,0,0,0.493573,0.478449,100.017196,0,528.932812,0,0,0,0,0,966.038835,0,547.009236,547.009236,547.009236,0,0,0,0,966.038835,561.200000,713.432361,546.485451,0,700.260000
0,0,0,23,0,0,0.494590,0.422997,100.021068,0,528.832049,0,0,0,0,0,965.548326,0,546.485451,546.485451,546.485451,0,0,0,0,965.548326,561.200000,713.254097,546.033646,0,700.097153
0,0,0,23,0,0,0.495126,0.367574,100.019618,0,528.653819,0,0,0,0,0,965.637136,0,546.033646,546.033646,546.033646,0,0,0,0,965.637136,561.200000,713.052847,545.637535,0,699.912917
0,0,0,23,0,0,0.494951,0.312148,100.015373,0,528.364340,0,0,0,0,0,966.594686,0,545.637535,545.637535,545.637535,0,0,0,0,966.594686,561.200000,712.822153,545.285104,0,699.701319
0,0,0,23,0,0,0.444396,0.256667,100.060538,0,521.825903,227,0,0,0,0,1031.323022,0,545.285104,545.285104,545.285104,0,0,0,0,1031.323022,561.200000,712.550486,544.546632,0,698.811181
563.163003,2970532.124444,0,24,11,1524447.431111,0.443101,0.183104,100.079240,663.212309,534.953906,800,559.646128,559.430365,663.212309,560.263247,1122.042430,663.212309,647.996788,647.379705,648.212587,1748400.924444,2040914.915556,2544780.800000,1779493.262222,1122.042430,563.163003,712.710208,544.470885,1886.372346,698.506753
570.447083,5600025.031111,0,11,0,3666583.608889,0.439171,0.225985,100.192413,730,560.233542,887,559.712778,559.442812,730,560.196111,1332.594094,730,714.834167,714.350833,715.104167,4043031.608889,4719507.911111,4797338.737778,4280072.817778,1332.594094,570.447083,713.260486,546.417257,4055.446123,698.412153
571.987917,5638635.520000,0,11,0,4566830.933333,0.433667,0.349192,100.135104,730,560.351250,937,561.822882,561.770486,730,561.928785,1341.611141,730,714.594375,714.488472,714.646736,4652520.106667,5431666.915556,4829800.106667,5331627.804444,1341.611141,571.987917,713.441181,548.620903,4556.092049,698.761806
570.041840,5236606.862222,0,25,0,4280906.808889,0.428664,0.496539,100.016710,730,549.118472,961,563.614826,563.612257,730,563.740694,1245.768612,730,715.006111,714.880208,715.008681,4284927.715556,5003266.275556,4484767.004444,4998571.235556,1245.768612,570.041840,713.622361,549.700833,4232.901215,699.285972
574.555104,5640965.688889,0,11,0,4831337.813333,0.426812,0.633463,98.013212,730,562.291667,978,564.935833,564.937569,730,564.937222,1342.038281,730,714.765000,714.763611,714.763264,4828343.751111,5638196.906667,4830714.880000,5641693.297778,1342.038281,574.555104,713.718333,553.789201,4700.237748,699.297014
573.117778,4981559.182222,0,25,0,4324493.653333,0.423764,0.787872,96.211493,730,550.512431,981,568.406979,568.383160,730,568.346007,1211.983565,730,715.382222,715.443194,715.406042,4363140.835556,5096386.560000,4264834.844444,5051244.088889,1211.983565,573.117778,713.882986,555.509444,4202.552889,700.031528
576.135174,1744135.111111,0,28,0,1530675.484444,0.420149,0.925221,94.425694,730,551.403958,972,567.489444,567.436354,730,567.381111,1199.344356,730,718.020000,718.128333,718.073056,1567616.853333,1831276.657778,1493021.582222,1788122.168889,1199.344356,576.135174,714.007847,557.087569,1489.870538,700.513819
576.545486,1609571.982222,0,28,0,1538044.871111,0.422321,0.929553,96.412587,730,550.974861,942,568.718750,568.917882,730,568.677465,1212.317472,730,718.368819,718.410139,718.169722,1404190.151111,1640539.733333,1377684.053333,1796924.302222,1212.317472,576.545486,714.122917,557.959653,1401.954449,700.673889
576.623958,1556420.408889,0,28,0,1641465.884444,0.423755,0.928801,98.408403,730,550.556701,884,569.514757,569.874167,730,569.419271,1228.326716,730,718.444861,718.540347,718.085486,1392668.302222,1627175.253333,1332110.506667,1917867.093333,1228.326716,576.623958,714.235139,558.376771,1417.072988,700.770903
575.869167,1370127.786667,0,28,0,1919492.977778,0.429574,0.927877,100.329939,730,548.832361,768,569.807292,570.613507,730,569.539653,1222.207447,730,718.569514,718.837083,717.763264,1331158.897778,1555352.746667,1172632.888889,2242774.186667,1222.207447,575.869167,714.339722,558.006840,1435.626351,700.835417
574.503889,1177991.537778,0,25,0,2098785.848889,0.434451,0.928231,100.331727,730,546.094896,494,569.401111,570.474722,730,568.881736,1188.789254,730,718.605764,719.125069,717.532083,1293797.404444,1511660.657778,1008217.244444,2452201.528889,1188.789254,574.503889,714.430625,556.796806,1428.292741,700.893681
0,0,0,23,0,0,0.483160,0.930159,100.041068,0,533.262604,0,0,0,0,0,996.327506,0,556.796806,556.796806,556.796806,0,0,0,0,996.327506,561.200000,714.344236,553.699201,0,701.317500
0,0,0,23,0,0,0.486166,0.872948,100.077977,0,531.328437,0,0,0,0,0,982.930015,0,553.699201,553.699201,553.699201,0,0,0,0,982.930015,561.200000,714.252292,551.520382,0,701.124583
0,0,0,23,0,0,0.488175,0.816514,100.090764,0,530.861562,0,0,0,0,0,978.031486,0,551.520382,551.520382,551.520382,0,0,0,0,978.031486,561.200000,714.154375,550.012500,0,701.013889
0,0,0,23,0,0,0.489615,0.760364,100.021250,0,529.538611,0,0,0,0,0,969.878519,0,550.012500,550.012500,550.012500,0,0,0,0,969.878519,561.200000,714.049514,548.760451,0,700.841806
0,0,0,23,0,0,0.490707,0.704687,100.027708,0,529.209167,0,0,0,0,0,967.576178,0,548.760451,548.760451,548.760451,0,0,0,0,967.576178,561.200000,713.936875,547.784410,0,700.722292
0,0,0,23,0,0,0.491399,0.649144,100.016363,0,529.147396,0,0,0,0,0,967.150696,0,547.784410,547.784410,547.784410,0,0,0,0,967.150696,561.200000,713.815347,547.019410,0,700.610208
0,0,0,23,0,0,0.492155,0.593627,100.016997,0,529.072396,0,0,0,0,0,966.765353,0,547.019410,547.019410,547.019410,0,0,0,0,966.765353,561.200000,713.683542,546.400451,0,700.488194
0,0,0,23,0,0,0.492981,0.538132,100.020781,0,528.989826,0,0,0,0,0,966.369501,0,546.400451,546.400451,546.400451,0,0,0,0,966.369501,561.200000,713.539375,545.886389,0,700.355208
0,0,0,23,0,0,0.493891,0.482660,100.024991,0,528.899201,0,0,0,0,0,965.935486,0,545.886389,545.886389,545.886389,0,0,0,0,965.935486,561.200000,713.380347,545.450035,0,700.209028
0,0,0,23,0,0,0.494902,0.427215,100.026484,0,528.799479,0,0,0,0,0,965.428385,0,545.450035,545.450035,545.450035,0,0,0,0,965.428385,561.200000,713.203333,545.072847,0,700.047361
0,0,0,23,0,0,0.495085,0.371799,100.023273,0,528.584965,0,0,0,0,0,965.896533,0,545.072847,545.072847,545.072847,0,0,0,0,965.896533,561.200000,713.003750,544.741042,0,699.863542
0,0,0,23,0,0,0.494913,0.316358,100.018490,0,528.298333,0,0,0,0,0,966.840889,0,544.741042,544.741042,544.741042,0,0,0,0,966.840889,561.200000,712.775278,544.444618,0,699.653889
0,0,0,23,0,0,0.444760,0.260864,100.076120,0,521.504653,594,0,0,0,0,1029.224533,0,544.444618,544.444618,544.444618,0,0,0,0,1029.224533,561.200000,712.506875,543.769028,0,698.785903
561.838767,2802059.662222,0,24,11,1437315.697778,0.443831,0.187343,100.138537,660.989288,530.850139,780,559.184670,558.979358,660.989288,559.793351,1093.546272,660.989288,645.451545,644.842865,645.656858,1642801.920000,1917545.528889,2400584.248889,1677693.582222,1093.546272,561.838767,712.649253,543.570990,1777.027477,698.445365
568.819444,5454397.440000,0,11,0,3561781.475556,0.440512,0.226558,100.193125,730,556.732049,870,558.731910,558.470451,730,559.231806,1298.026035,730,714.844931,714.345069,715.106389,3915340.515556,4570149.546667,4672893.724444,4157460.764444,1298.026035,568.819444,713.206250,545.201667,3939.446519,698.341319
571.200000,5636859.448889,0,11,0,4447796.622222,0.436174,0.346041,100.194505,730,560.656979,921,560.643229,560.581250,730,560.814549,1341.299516,730,714.558403,714.387153,714.620417,4546449.635556,5307393.706667,4828678.257778,5192228.977778,1341.299516,571.200000,713.380278,547.525278,4482.356148,698.593333
572.676528,5639813.688889,0,11,0,4828420.551111,0.431307,0.489779,100.029349,730,560.125139,950,562.943472,562.942986,730,562.944167,1341.790025,730,714.581806,714.581111,714.582292,4829293.226667,5638469.973333,4830444.088889,5637450.524444,1341.790025,572.676528,713.508819,550.298993,4698.814894,698.923681
574.282535,5640587.377778,0,11,0,4830794.524444,0.428674,0.644144,100.015434,730,560.076875,964,565.486007,565.485174,730,565.484826,1342.293491,730,714.812986,714.814167,714.813819,4832256.568889,5642996.053333,4830193.777778,5641288.817778,1342.293491,574.282535,713.642778,553.993750,4701.353402,699.280764
573.533056,4806203.733333,0,25,0,4172590.080000,0.425492,0.798590,98.176658,730,549.986910,963,568.506076,568.475521,730,568.438403,1228.326716,730,715.487708,715.555347,715.518194,4220776.675556,4930165.760000,4114650.737778,4873880.462222,1228.326716,573.533056,713.829583,555.555764,4058.402765,699.973542
575.981701,1678597.688889,0,28,0,1479068.871111,0.422846,0.927894,96.339149,730,550.821285,941,567.445069,567.403576,730,567.339861,1212.317472,730,718.110694,718.215903,718.152222,1507086.364444,1760571.022222,1436915.342222,1727841.137778,1212.317472,575.981701,713.952917,556.954028,1435.280593,700.439306
576.254826,1626691.840000,0,28,0,1553770.808889,0.424181,0.928800,98.351172,730,550.417847,907,568.618993,568.815868,730,568.575764,1228.326716,730,718.335069,718.378264,718.138194,1420335.786667,1659387.733333,1392350.151111,1815280.782222,1228.326716,576.254826,714.072153,557.710764,1417.044543,700.575139
576.489097,1572604.160000,0,28,0,1664258.560000,0.425826,0.927874,100.298542,730,550.445139,842,569.314653,569.673090,730,569.209097,1246.432316,730,718.396111,718.501667,718.037708,1413543.253333,1651537.351111,1345984.711111,1944464.640000,1246.432316,576.489097,714.187986,558.211319,1435.723852,700.677500
575.766319,1387459.413333,0,28,0,1948104.248889,0.429685,0.926829,100.321771,730,548.785174,718,569.686667,570.493472,730,569.411215,1222.207447,730,718.524653,718.800139,717.717847,1352433.208889,1580192.284444,1187479.680000,2276178.488889,1222.207447,575.766319,714.296736,557.884688,1456.619457,700.783750
568.372847,1079421.368889,0,11,0,1939995.448889,0.434378,0.928226,99.869540,730,530.580312,429,569.062222,570.180521,730,568.590486,1078.551072,730,718.822500,719.294236,717.704167,1163054.577778,1358890.666667,923860.906667,2266653.440000,1078.551072,568.372847,714.380278,551.957986,1306.934914,700.801736
0,0,0,23,0,0,0.483451,0.930551,100.041120,0,533.235278,0,0,0,0,0,996.190736,0,551.957986,551.957986,551.957986,0,0,0,0,996.190736,561.200000,714.293889,550.129861,0,701.269097
0,0,0,23,0,0,0.485345,0.873348,100.059766,0,532.184479,0,0,0,0,0,988.795891,0,550.129861,550.129861,550.129861,0,0,0,0,988.795891,561.200000,714.202153,548.857118,0,701.127083
0,0,0,23,0,0,0.488471,0.816574,100.091189,0,530.834201,0,0,0,0,0,977.892741,0,548.857118,548.857118,548.857118,0,0,0,0,977.892741,561.200000,714.104236,547.799201,0,700.965694
0,0,0,23,0,0,0.489746,0.760432,100.000182,0,530.274132,0,0,0,0,0,973.144968,0,547.799201,547.799201,547.799201,0,0,0,0,973.144968,561.200000,713.999514,546.975937,0,700.844931
0,0,0,23,0,0,0.491005,0.704565,100.027726,0,529.179688,0,0,0,0,0,967.422657,0,546.975937,546.975937,546.975937,0,0,0,0,967.422657,561.200000,713.886944,546.221597,0,700.674097
0,0,0,23,0,0,0.491702,0.649031,100.027769,0,529.110729,0,0,0,0,0,967.063625,0,546.221597,546.221597,546.221597,0,0,0,0,967.063625,561.200000,713.765556,545.627951,0,700.561389
0,0,0,23,0,0,0.492453,0.593519,100.017040,0,529.043021,0,0,0,0,0,966.612385,0,545.627951,545.627951,545.627951,0,0,0,0,966.612385,561.200000,713.633681,545.146181,0,700.440208
0,0,0,23,0,0,0.493278,0.538033,100.017153,0,528.961806,0,0,0,0,0,966.189669,0,545.146181,545.146181,545.146181,0,0,0,0,966.189669,561.200000,713.489722,544.744444,0,700.307431
0,0,0,23,0,0,0.494186,0.482572,100.017283,0,528.872743,0,0,0,0,0,965.726025,0,544.744444,544.744444,544.744444,0,0,0,0,965.726025,561.200000,713.331111,544.401875,0,700.161736
0,0,0,23,0,0,0.495197,0.427139,100.027439,0,528.768715,0,0,0,0,0,965.276049,0,544.401875,544.401875,544.401875,0,0,0,0,965.276049,561.200000,713.154375,544.103646,0,700.000139
0,0,0,23,0,0,0.495046,0.371733,100.019453,0,528.520174,0,0,0,0,0,966.090430,0,544.103646,544.103646,544.103646,0,0,0,0,966.090430,561.200000,712.955069,543.839444,0,699.815694
0,0,0,23,0,0,0.494874,0.316281,100.015122,0,528.233958,0,0,0,0,0,967.036998,0,543.839444,543.839444,543.839444,0,0,0,0,967.036998,561.200000,712.726944,543.601701,0,699.606319
0,0,0,23,0,0,0.444154,0.260776,100.082813,0,523.079375,624,0,0,0,0,1038.733590,0,543.601701,543.601701,543.601701,0,0,0,0,1038.733590,561.200000,712.459375,543.077153,0,698.831111
562.098490,2904854.755556,0,24,11,1490030.364444,0.442542,0.186628,100.107969,662.560434,533.399757,799,558.846649,558.624184,662.560434,559.456719,1113.551565,662.560434,646.702431,646.092361,646.924861,1716482.986667,2003462.684444,2488758.044444,1739149.368889,1113.551565,562.098490,712.611684,543.010920,1846.518519,698.371215
568.691250,5494281.102222,0,11,0,3575884.800000,0.439489,0.228190,100.192674,730,557.324340,877,558.280000,558.009965,730,558.783576,1307.562983,730,714.784861,714.281319,715.054931,3941664.711111,4600716.231111,4707226.737778,4173777.066667,1307.562983,568.691250,713.161736,544.792847,3963.548444,698.236458
571.200000,5638155.946667,0,11,0,4385405.440000,0.436309,0.348316,100.194592,730,560.599410,912,560.239410,560.166354,730,560.440799,1341.645432,730,714.553403,714.352083,714.626458,4500278.328889,5253348.693333,4829923.555556,5119253.048889,1341.645432,571.200000,713.342847,547.152917,4447.432691,698.518681
572.394688,5638210.560000,0,11,0,4738698.524444,0.431434,0.490315,100.019288,730,560.020347,926,562.602257,562.548889,730,562.602326,1341.442686,730,714.550694,714.550625,714.604028,4829064.533333,5638059.804444,4829193.671111,5532555.377778,1341.442686,572.394688,713.476181,549.954062,4669.118262,698.856806
574.046632,5639716.977778,0,11,0,4828624.213333,0.428785,0.643239,100.001267,730,559.965868,922,565.168889,565.167951,730,565.168507,1341.727921,730,714.785208,714.785556,714.786111,4830220.515556,5640486.115556,4829561.742222,5638621.297778,1341.727921,574.046632,713.611181,553.683542,4699.673600,699.222778
573.317257,4826697.386667,0,25,0,4191242.240000,0.427517,0.797637,100.163160,730,549.726007,906,568.235972,568.202569,730,568.164861,1246.432316,730,715.447569,715.518681,715.480972,4244046.791111,4957242.026667,4132283.448889,4895563.662222,1246.432316,573.317257,713.798194,555.306563,4077.639743,699.885556
575.631493,1702530.133333,0,28,0,1504650.097778,0.424667,0.926847,98.286207,730,550.260208,898,567.241910,567.209132,730,567.138611,1228.326716,730,718.064653,718.167917,718.097431,1527001.315556,1783805.297778,1457426.915556,1757695.288889,1228.326716,575.631493,713.924236,556.634618,1456.675240,700.352917
576.103333,1646976.142222,0,28,0,1572575.431111,0.424279,0.927874,98.338082,730,550.386076,856,568.353021,568.544861,730,568.304653,1228.326716,730,718.281597,718.329931,718.089722,1441349.973333,1683902.151111,1409742.933333,1837210.311111,1228.326716,576.103333,714.045764,557.497986,1435.580207,700.530347
576.390625,1568054.044444,0,28,0,1665567.431111,0.425904,0.927869,100.292804,730,550.412049,784,569.119931,569.476736,730,569.004236,1246.432316,730,718.378056,718.493750,718.021250,1416048.782222,1654440.675556,1342109.866667,1945965.795556,1246.432316,576.390625,714.162361,558.066667,1435.683398,700.641250
576.095174,1383146.097778,0,25,0,1947784.533333,0.427656,0.926824,100.310356,730,549.653646,650,569.557257,570.358715,730,569.269444,1234.521284,730,718.509444,718.797222,717.707917,1355982.364444,1584323.413333,1183799.680000,2275782.400000,1234.521284,576.095174,714.272361,558.111076,1456.458904,700.750764
507.501944,656234.737778,0,13,0,1175507.128889,0.826682,0.927510,82.127587,730,466.536979,342,515.953368,517.332014,730,515.427500,1133.120316,730,716.608403,717.134236,715.229792,697297.564444,811656.533333,563774.044444,1368293.973333,1133.120316,507.501944,712.196181,501.707396,0,619.725347
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.707396,501.707396,501.707396,0,0,0,0,0,561.200000,710.481458,501.653194,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.653194,501.653194,501.653194,0,0,0,0,0,561.200000,709.543056,501.598750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.598750,501.598750,501.598750,0,0,0,0,0,561.200000,708.604583,501.544167,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.544167,501.544167,501.544167,0,0,0,0,0,561.200000,707.665972,501.489514,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.489514,501.489514,501.489514,0,0,0,0,0,561.200000,706.727361,501.434757,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.434757,501.434757,501.434757,0,0,0,0,0,561.200000,705.789931,501.379965,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.379965,501.379965,501.379965,0,0,0,0,0,561.200000,704.852500,501.325104,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.325104,501.325104,501.325104,0,0,0,0,0,561.200000,703.916319,501.270243,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.270243,501.270243,501.270243,0,0,0,0,0,561.200000,702.981458,501.215382,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.215382,501.215382,501.215382,0,0,0,0,0,561.200000,702.047847,501.160521,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.160521,501.160521,501.160521,0,0,0,0,0,561.200000,701.115486,501.105694,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,501.105694,501.105694,501.105694,0,0,0,0,0,561.200000,700.185833,501.050937,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,441,0,0,0,0,0,0,501.050937,501.050937,501.050937,0,0,0,0,0,561.200000,699.261528,500.996562,0,700
550.823264,1621376.995556,0,2,32,837779.200000,0,0,0,645.628663,537.500000,659,539.340312,539.021545,645.628663,539.807448,595.090133,645.628663,607.271406,606.804288,607.590191,1035226.382222,1204877.653333,1393081.173333,975073.066667,595.030637,550.823264,701.115729,501.541788,1055.924385,693.297292
536.514331,3989877.511111,0,32,11,2614046.355556,0.434834,0.089632,96.634410,729.999967,523.842874,770.000035,521.739610,521.401760,729.999967,522.273150,1111.040899,729.999967,712.662352,712.128848,713.000237,2907774.568889,3385077.884444,3427295.635556,3043135.182222,1111.039756,536.514331,709.246283,505.897114,2893.913975,691.988483
538.841667,4273728.568889,0,11,0,3328566.613333,0.445249,0.168512,99.313490,730,526.596944,833,523.719687,523.600174,730,523.921111,1123.559269,730,712.225903,712.024514,712.345417,3452756.480000,4019935.288889,3670741.333333,3875345.351111,1123.559269,538.841667,710.016181,507.779271,3380.280257,692.758958
0,0,0,1,0,0,0,0.270633,0,0,537.500000,889,0,0,0,0,0,0,507.779271,507.779271,507.779271,0,0,0,0,0,561.200000,709.782986,507.707118,0,700
547.238550,3576336.497778,11,31,32,3107187.626667,0.220502,0.303622,49.260495,693.222491,535.759557,900,535.352786,535.193793,693.222491,535.163585,1230.803398,693.222491,667.402613,667.591814,667.561606,3304036.693333,3847847.680000,3070895.786667,3618601.671111,1230.803398,547.238550,710.134219,511.004349,3067.440593,693.785990
544.566701,4619897.173333,0,11,0,4020979.200000,0.438679,0.408203,96.617335,730,537.920660,894,530.105174,529.930347,730,529.885764,1178.097462,730,712.048611,712.267986,712.223472,4241150.862222,4939906.844444,3966406.542222,4683460.835556,1178.097462,544.566701,710.591875,515.407049,3956.462617,693.519444
548.958264,1335175.253333,0,13,0,1186663.253333,0.481539,0.535566,91.135807,730,519.221944,269,561.907778,562.095347,730,562.014236,1133.120316,730,718.482639,718.376181,718.295069,1088487.893333,1271118.648889,1143341.013333,1385766.115556,1133.120316,548.958264,715.724375,549.340486,0,676.405694
0,0,0,1,0,0,0,0,0,0,537.500000,259,0,0,0,0,0,0,549.340486,549.340486,549.340486,0,0,0,0,0,561.200000,714.062292,549.281597,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,240,561.200000,561.200000,561.200000,561.200000,0,561.200000,549.281597,549.281597,549.281597,0,0,0,0,0,561.200000,713.129931,549.222604,0,700
459.211181,530841.493333,0,3,1,1015607.111111,0,0,0,591.678750,537.500000,260.999996,453.787778,454.801285,591.678750,453.449896,579.544138,591.678750,687.104505,687.442422,686.091033,561898.133333,656123.377778,454607.857778,1185915.164444,0,565.547995,712.340634,549.172587,0,700.679227
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,19,561.200000,561.200000,561.200000,561.200000,0,561.200000,549.163542,549.163542,549.163542,0,0,0,0,0,561.200000,711.265000,549.104340,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.104340,549.104340,549.104340,0,0,0,0,0,561.200000,710.330972,549.044896,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.044896,549.044896,549.044896,0,0,0,0,0,561.200000,709.396875,548.985382,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.985382,548.985382,548.985382,0,0,0,0,0,561.200000,708.462708,548.925729,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.925729,548.925729,548.925729,0,0,0,0,0,561.200000,707.528472,548.866007,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.866007,548.866007,548.866007,0,0,0,0,0,561.200000,706.594097,548.806146,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.806146,548.806146,548.806146,0,0,0,0,0,561.200000,705.659653,548.746181,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.746181,548.746181,548.746181,0,0,0,0,0,561.200000,704.725139,548.686111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.686111,548.686111,548.686111,0,0,0,0,0,561.200000,703.790486,548.625937,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.625937,548.625937,548.625937,0,0,0,0,0,561.200000,702.857153,548.565764,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.565764,548.565764,548.565764,0,0,0,0,0,561.200000,701.925069,548.505625,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.505625,548.505625,548.505625,0,0,0,0,0,561.200000,700.994306,548.445451,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.445451,548.445451,548.445451,0,0,0,0,0,561.200000,700.066181,548.385451,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,228,0,0,0,0,0,0,548.385451,548.385451,548.385451,0,0,0,0,0,561.200000,699.143403,548.325764,0,700
563.264705,2038508.231111,0,2,32,1036609.706667,0,0,0,646.558854,537.500000,668,561.480451,561.304288,646.558854,561.974896,601.646538,646.558854,633.389340,632.894896,633.565486,1194148.408889,1394308.266667,1745870.222222,1210363.306667,601.611773,563.264705,702.037187,548.260660,1289.772168,695.873472
565.063536,4767660.880000,0,32,11,3090498.291111,0.432539,0.126945,99.210894,730.000020,534.593502,756.999988,562.415359,562.262030,730.000020,563.006808,1134.785999,730.000020,715.687393,715.095943,715.840756,3276446.724444,3825585.208889,4083293.408889,3608471.455556,1134.785994,565.063536,712.247532,547.803145,3389.365825,698.217059
567.126493,4962398.435556,0,11,0,3849446.115556,0.433616,0.228696,100.136510,730,541.185938,804,562.553993,562.568021,730,562.839028,1180.601442,730,715.246181,714.961181,715.232222,3829627.448889,4471387.875556,4250165.191111,4494527.431111,1180.601442,567.126493,712.993958,547.927986,3868.976040,698.789514
0,0,0,23,0,0,0.476480,0.351442,99.907075,0,539.988854,0,0,0,0,0,1060.040454,0,547.927986,547.927986,547.927986,0,0,0,0,1060.040454,561.200000,712.787986,548.206736,0,700.280000
561.200000,0,0,24,0,0,0.477803,0.290550,99.906641,561.200000,539.871667,57,561.200000,561.200000,561.200000,561.200000,1059.468010,561.200000,548.206736,548.206736,548.206736,0,0,0,0,1059.468010,561.200000,712.546250,548.432500,0,700.061389
561.200000,0,0,24,0,0,0.481297,0.229693,104.569497,561.200000,535.874201,87,561.200000,561.200000,561.200000,561.200000,1081.586726,561.200000,548.432500,548.432500,548.432500,0,0,0,0,1081.586726,561.200000,712.252500,548.385833,0,699.475903
561.200000,0,0,24,0,0,0.483640,0.167583,104.252431,561.200000,534.694062,7,561.200000,561.200000,561.200000,561.200000,1070.788583,561.200000,548.385833,548.385833,548.385833,0,0,0,0,1070.788583,561.200000,711.877778,548.271285,0,699.105069
0,0,0,23,0,0,0.484776,0.106099,103.843003,0,533.058125,0,0,0,0,0,1060.609027,0,548.271285,548.271285,548.271285,0,0,0,0,1060.609027,561.200000,711.362361,548.076007,0,698.600139
0,0,0,17,0,0,0.467994,0.045208,64.814462,0,557.394549,0,0,0,0,0,786.180109,0,548.076007,548.076007,548.076007,0,0,0,0,786.180109,561.200000,710.604028,548.843264,0,700.399028
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,28,561.200000,561.200000,561.200000,561.200000,0,561.200000,548.843264,548.843264,548.843264,0,0,0,0,0,561.200000,709.669583,548.783785,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,188,561.200000,561.200000,561.200000,561.200000,0,561.200000,548.783785,548.783785,548.783785,0,0,0,0,0,561.200000,708.735000,548.724167,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.724167,548.724167,548.724167,0,0,0,0,0,561.200000,707.800347,548.664444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.664444,548.664444,548.664444,0,0,0,0,0,561.200000,706.865625,548.604618,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.604618,548.604618,548.604618,0,0,0,0,0,561.200000,705.932222,548.544792,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.544792,548.544792,548.544792,0,0,0,0,0,561.200000,704.998681,548.484861,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.484861,548.484861,548.484861,0,0,0,0,0,561.200000,704.066389,548.424931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.424931,548.424931,548.424931,0,0,0,0,0,561.200000,703.135417,548.365035,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.365035,548.365035,548.365035,0,0,0,0,0,561.200000,702.204375,548.305000,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.305000,548.305000,548.305000,0,0,0,0,0,561.200000,701.274514,548.244965,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.244965,548.244965,548.244965,0,0,0,0,0,561.200000,700.344653,548.184861,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.184861,548.184861,548.184861,0,0,0,0,0,561.200000,699.416042,548.124757,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.124757,548.124757,548.124757,0,0,0,0,0,561.200000,698.487292,548.064514,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.064514,548.064514,548.064514,0,0,0,0,0,561.200000,697.559861,548.004306,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.004306,548.004306,548.004306,0,0,0,0,0,561.200000,696.636458,547.944306,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,8,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.944306,547.944306,547.944306,0,0,0,0,0,561.200000,695.715625,547.884444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.884444,547.884444,547.884444,0,0,0,0,0,561.200000,694.798889,547.824826,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,47,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.824826,547.824826,547.824826,0,0,0,0,0,561.200000,693.884722,547.765313,0,700
563.518403,2821701.048889,11,2,32,2300132.266667,0.085784,0.012062,19.017732,680.407344,534.381467,663.999991,561.772135,561.804184,680.407344,561.896753,818.843852,680.407344,666.375234,666.250582,666.343168,2260974.577778,2639851.022222,2416725.262222,2685570.346667,818.803911,563.518403,702.039201,547.668568,2263.089541,694.446380
559.209965,1704374.044444,0,11,0,1476968.533333,0.447362,0.081525,100.086892,730,522.975139,328,559.873611,559.903229,730,559.876215,1072.828286,730,717.642708,717.640069,717.613056,1458119.537778,1702434.986667,1459780.266667,1724442.311111,1072.828286,559.209965,709.081875,546.703681,1425.347635,695.235833
561.200000,453788.444444,0,12,0,396063.146667,0.488151,0.090079,100.004670,730,526.962396,118,556.414896,556.418542,730,556.383993,1015.315358,730,720.288750,720.319722,720.285139,395285.226667,461491.768889,388687.075556,462399.964444,1015.315358,561.200000,709.210694,546.169097,382.688948,695.620417
559.270174,1605144.888889,0,11,0,1435154.488889,0.444854,0.050553,99.919592,730,523.828194,318,558.500868,558.580243,730,558.481354,1060.435121,730,717.668264,717.687778,717.588889,1386635.662222,1618825.102222,1374917.688889,1675468.231111,1060.435121,559.270174,711.031319,545.500937,1360.955101,697.028472
561.200000,205485.653333,0,12,0,202373.617778,0.489937,0.056640,100.007344,730,527.520347,73,553.885174,554.107639,730,553.881562,1001.681620,730,721.615764,721.619375,721.393264,176415.520000,205946.560000,176020.675556,236249.920000,1001.681620,561.200000,710.399583,545.079271,179.911704,696.831667
0,0,0,1,0,0,0,0.007898,0,0,537.500000,2,0,0,0,0,0,0,545.079271,545.079271,545.079271,0,0,0,0,0,561.200000,709.536250,545.019410,0,700
0,0,0,8,0,0,0,0.007898,0,0,537.500000,0,0,0,0,0,137.339891,0,545.019410,545.019410,545.019410,0,0,0,0,137.339891,561.200000,708.636250,545.130521,0,701.737083
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.130521,545.130521,545.130521,0,0,0,0,0,561.200000,707.697639,545.070868,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.070868,545.070868,545.070868,0,0,0,0,0,561.200000,706.758958,545.011076,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.011076,545.011076,545.011076,0,0,0,0,0,561.200000,705.821528,544.951354,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.951354,544.951354,544.951354,0,0,0,0,0,561.200000,704.884028,544.891493,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.891493,544.891493,544.891493,0,0,0,0,0,561.200000,703.947847,544.831632,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.831632,544.831632,544.831632,0,0,0,0,0,561.200000,703.011528,544.771667,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.771667,544.771667,544.771667,0,0,0,0,0,561.200000,702.076528,544.711701,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.711701,544.711701,544.711701,0,0,0,0,0,561.200000,701.141389,544.651632,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.651632,544.651632,544.651632,0,0,0,0,0,561.200000,700.207569,544.591597,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.591597,544.591597,544.591597,0,0,0,0,0,561.200000,699.273681,544.531424,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.531424,544.531424,544.531424,0,0,0,0,0,561.200000,698.341042,544.471285,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.471285,544.471285,544.471285,0,0,0,0,0,561.200000,697.409653,544.411111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.411111,544.411111,544.411111,0,0,0,0,0,561.200000,696.479583,544.350972,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,617,0,0,0,0,0,0,544.350972,544.350972,544.350972,0,0,0,0,0,561.200000,695.553542,544.291076,0,700
562.063468,2966790.222222,11,2,32,1518256.604444,0.038852,0.004398,8.509093,663.062943,537.182682,817,559.617092,559.383181,663.062943,560.219596,716.294785,663.062943,647.725890,647.123381,647.959800,1761596.764444,2056306.986667,2541589.297778,1772256.817778,716.294706,562.063468,701.055347,544.289540,1887.598262,694.644067
569.719201,5636837.262222,0,11,0,3715590.542222,0.447535,0.059135,100.196892,730,558.749826,911,559.531597,559.247222,730,559.983924,1341.377106,730,714.763125,714.310833,715.047569,4116822.471111,4805562.595556,4828957.582222,4337205.191111,1341.377106,569.719201,710.292500,545.753021,4105.446084,695.742986
571.200000,5639211.804444,0,11,0,4645652.764444,0.443690,0.184317,100.192821,730,560.441632,960,561.293264,561.209826,730,561.320694,1341.808988,730,714.459722,714.432292,714.543194,4784231.537778,5585183.288889,4830512.355556,5423404.373333,1341.808988,571.200000,711.834792,547.536736,4624.389057,697.280625
572.883993,5640970.808889,0,11,0,4829342.720000,0.441020,0.335030,100.193403,730,561.100000,972,562.954618,562.953993,730,562.955208,1342.064356,730,714.582083,714.581528,714.582708,4830427.591111,5639798.897778,4831431.680000,5638531.982222,1342.064356,572.883993,712.534931,549.674236,4699.805709,698.058681
574.267743,5641279.146667,0,11,0,4831395.840000,0.438807,0.489432,100.192109,730,561.475903,983,564.911458,564.913229,730,564.912986,1342.054400,730,714.762778,714.761250,714.760972,4828355.128889,5638199.751111,4830991.928889,5641750.755556,1342.054400,574.267743,712.955069,552.323958,4700.341412,698.614236
575.883576,5643018.240000,0,11,0,4832237.226667,0.436491,0.643849,100.196363,730,561.741667,980,567.338715,567.340903,730,567.340556,1342.288119,730,714.985208,714.983403,714.983056,4828382.435556,5639250.488889,4831608.604444,5643752.675556,1342.288119,575.883576,713.261667,555.913958,4701.672612,699.116667
573.815521,4767883.093333,0,25,0,4260191.573333,0.433805,0.798304,100.192899,730,547.180729,959,570.244549,570.293437,730,570.180660,1210.361995,730,715.669375,715.733264,715.620486,4181846.755556,4885332.764444,4081309.866667,4976856.746667,1210.361995,573.815521,713.546389,555.900347,4063.909294,699.916319
573.846597,1622781.582222,0,28,0,1551973.120000,0.434696,0.928906,100.211076,730,546.284028,920,567.632187,567.831389,730,567.587292,1199.146114,730,718.268125,718.313056,718.068958,1417947.448889,1656478.435556,1389102.933333,1813050.311111,1199.146114,573.846597,713.685833,555.549271,1414.530686,700.099444
573.277882,1515933.440000,0,28,0,1636349.866667,0.435944,0.929552,100.219375,730,545.439271,851,567.252292,567.622639,730,567.111736,1188.789254,730,718.296944,718.437500,717.926597,1384440.035556,1617295.502222,1297671.822222,1911575.182222,1188.789254,573.277882,713.812639,555.015799,1401.334519,700.184861
571.200000,1310255.928889,0,28,0,1866798.080000,0.438377,0.930150,100.218359,730,543.452292,717,566.604063,567.426285,730,566.301667,1168.664889,730,718.411736,718.714097,717.589514,1292070.684444,1509335.182222,1121648.284444,2180704.284444,1168.664889,571.200000,713.924444,553.912535,1388.970983,700.186458
565.205556,854541.155556,0,12,0,1576304.071111,0.440304,0.931314,100.203707,730,528.440833,392,564.945972,566.013924,730,564.394167,1065.105462,730,718.966528,719.518333,717.898611,961445.333333,1123029.973333,731587.413333,1841224.533333,1065.105462,565.205556,713.988611,548.838056,1060.776612,700.115625
0,0,0,23,0,0,0.489706,0.922301,100.097222,0,530.718090,0,0,0,0,0,977.342183,0,548.838056,548.838056,548.838056,0,0,0,0,977.342183,561.200000,713.901250,547.252951,0,700.765278
0,0,0,23,0,0,0.490918,0.866192,100.000191,0,530.166563,0,0,0,0,0,972.579160,0,547.252951,547.252951,547.252951,0,0,0,0,972.579160,561.200000,713.808472,546.204028,0,700.655556
0,0,0,23,0,0,0.491646,0.810358,100.021328,0,529.342431,0,0,0,0,0,968.871743,0,546.204028,546.204028,546.204028,0,0,0,0,968.871743,561.200000,713.709653,545.363854,0,700.511528
0,0,0,23,0,0,0.492716,0.754741,100.027812,0,529.010729,0,0,0,0,0,966.542617,0,545.363854,545.363854,545.363854,0,0,0,0,966.542617,561.200000,713.604028,544.716076,0,700.397917
0,0,0,23,0,0,0.493369,0.699260,100.020851,0,528.951667,0,0,0,0,0,966.171022,0,544.716076,544.716076,544.716076,0,0,0,0,966.171022,561.200000,713.490347,544.221042,0,700.292778
0,0,0,23,0,0,0.494080,0.643800,100.025035,0,528.880694,0,0,0,0,0,965.839170,0,544.221042,544.221042,544.221042,0,0,0,0,965.839170,561.200000,713.367569,543.826806,0,700.178750
0,0,0,23,0,0,0.494852,0.588361,100.030686,0,528.803160,0,0,0,0,0,965.486459,0,543.826806,543.826806,543.826806,0,0,0,0,965.486459,561.200000,713.234236,543.502535,0,700.055208
0,0,0,23,0,0,0.495131,0.532942,100.027483,0,528.660521,0,0,0,0,0,965.669373,0,543.502535,543.502535,543.502535,0,0,0,0,965.669373,561.200000,713.088472,543.228889,0,699.919306
0,0,0,23,0,0,0.495007,0.477514,100.026398,0,528.454271,0,0,0,0,0,966.366341,0,543.228889,543.228889,543.228889,0,0,0,0,966.366341,561.200000,712.927778,542.992569,0,699.768819
0,0,0,23,0,0,0.494871,0.422046,100.025616,0,528.225486,0,0,0,0,0,967.141215,0,542.992569,542.992569,542.992569,0,0,0,0,967.141215,561.200000,712.748750,542.784167,0,699.602014
0,0,0,23,0,0,0.494718,0.366535,100.024731,0,527.969201,0,0,0,0,0,968.010114,0,542.784167,542.784167,542.784167,0,0,0,0,968.010114,561.200000,712.546528,542.596840,0,699.415000
0,0,0,23,0,0,0.494534,0.310975,100.020191,0,527.660764,0,0,0,0,0,969.029215,0,542.596840,542.596840,542.596840,0,0,0,0,969.029215,561.200000,712.314583,542.414306,0,699.189375
0,0,0,23,0,0,0.445463,0.255359,99.904965,0,521.211250,550,0,0,0,0,1029.425936,0,542.414306,542.414306,542.414306,0,0,0,0,1029.425936,561.200000,712.041250,541.854757,0,698.332431
559.129497,2487892.764444,0,24,11,1271882.666667,0.445591,0.181634,100.068299,656.337934,523.288906,754,558.193212,557.987274,656.337934,558.766823,1045.798795,656.337934,639.895903,639.322292,640.101840,1464295.680000,1708965.546667,2131705.173333,1484402.062222,1045.798795,559.129497,712.198542,541.506111,1578.127960,698.044236
565.955486,5272509.440000,0,11,0,3392235.520000,0.442435,0.213999,100.191814,730,551.667847,852,556.583889,556.311840,730,557.119097,1254.928514,730,714.794583,714.259375,715.066667,3741916.728889,4367068.728889,4517742.648889,3958967.182222,1254.928514,565.955486,712.913264,542.711042,3777.373551,697.965139
568.966354,5518107.875556,0,11,0,4276530.631111,0.439552,0.327987,100.192717,730,557.902847,905,558.281875,558.184687,730,558.471840,1313.265146,730,714.429167,714.239167,714.526389,4425041.920000,5164789.760000,4727754.524444,4991451.591111,1313.265146,568.966354,713.136806,544.881424,4353.986054,698.202014
