Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
571.200000,5637568.853333,0,11,0,4752673.280000,0.437644,0.467025,100.197092,730,560.862153,941,560.521111,560.475833,730,560.521632,1341.497521,730,714.360347,714.359792,714.405625,4828524.657778,5636557.368889,4829391.075556,5548012.657778,1341.497521,571.200000,713.277014,547.929097,4672.816356,698.478403
573.167639,5638487.608889,0,11,0,4829557.191111,0.435669,0.620139,100.194167,730,561.087674,952,563.314618,563.313542,730,563.313299,1342.062775,730,714.614444,714.615764,714.615556,4831425.991111,5641114.737778,4829175.466667,5638933.048889,1342.062775,573.167639,713.421597,551.959444,4699.593007,698.872986
571.200000,4997804.373333,0,25,0,4347181.511111,0.432099,0.774525,100.178212,730,547.570278,948,566.750139,566.718125,730,566.675556,1221.904277,730,715.209306,715.283889,715.241319,4398855.395556,5137461.475556,4279276.088889,5077111.466667,1221.904277,571.200000,713.614306,553.280313,4225.660207,699.610486
573.470660,2034563.697778,0,28,0,1828507.164444,0.431387,0.912450,100.197969,730,548.069792,931,565.750243,565.764931,730,565.652812,1222.207447,730,717.530069,717.627500,717.515347,1816964.693333,2122240.142222,1741900.088889,2135721.955556,1222.207447,573.470660,713.767500,554.541875,1747.923753,699.999583
573.951944,1634096.213333,0,28,0,1563501.795556,0.433162,0.928224,100.228168,730,547.489896,892,566.397083,566.582014,730,566.334931,1210.361995,730,718.144792,718.206944,717.959861,1438900.622222,1680800.568889,1398917.831111,1826349.084444,1210.361995,573.951944,713.888403,555.138125,1428.123812,700.223819
573.632708,1523800.320000,0,28,0,1651827.626667,0.434170,0.928901,100.249453,730,546.505174,822,566.897292,567.261042,730,566.738958,1199.146114,730,718.240833,718.399167,717.877083,1402702.506667,1638583.751111,1304442.595556,1929602.275556,1199.146114,573.632708,714.002014,555.140868,1414.440612,700.342292
573.120486,1315323.875556,0,25,0,1878314.382222,0.435457,0.929546,100.255877,730,545.652257,686,566.756389,567.556736,730,566.426840,1188.789254,730,718.384444,718.714028,717.584097,1313425.920000,1534294.471111,1125977.102222,2194175.857778,1188.789254,573.120486,714.103889,554.815521,1401.053867,700.415139
561.200000,855970.844444,0,13,0,1659452.160000,0.484906,0.930144,100.209792,730,510.860139,357,600.724722,601.891250,730,600.530625,1133.120316,730,721.600764,721.794861,720.434236,827709.440000,969357.368889,730891.662222,1943438.080000,1133.120316,561.200000,718.422917,589.321042,0,678.329722
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,589.321042,589.321042,589.321042,0,0,0,0,0,561.200000,716.722361,589.256458,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,589.256458,589.256458,589.256458,0,0,0,0,0,561.200000,715.774028,589.191875,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,589.191875,589.191875,589.191875,0,0,0,0,0,561.200000,714.825625,589.127222,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,589.127222,589.127222,589.127222,0,0,0,0,0,561.200000,713.877153,589.062361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,589.062361,589.062361,589.062361,0,0,0,0,0,561.200000,712.928611,588.997500,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,588.997500,588.997500,588.997500,0,0,0,0,0,561.200000,711.980000,588.932431,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,588.932431,588.932431,588.932431,0,0,0,0,0,561.200000,711.032708,588.867431,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,588.867431,588.867431,588.867431,0,0,0,0,0,561.200000,710.085278,588.802361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,588.802361,588.802361,588.802361,0,0,0,0,0,561.200000,709.137847,588.737083,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,588.737083,588.737083,588.737083,0,0,0,0,0,561.200000,708.190347,588.671806,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,588.671806,588.671806,588.671806,0,0,0,0,0,561.200000,707.244097,588.606458,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,588.606458,588.606458,588.606458,0,0,0,0,0,561.200000,706.300556,588.541250,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,554,0,0,0,0,0,0,588.541250,588.541250,588.541250,0,0,0,0,0,561.200000,705.362361,588.476389,0,700
577.739475,3178704.355556,11,2,32,1601655.075556,0.027278,0.003253,6.235470,656.092561,539.192530,755.000009,582.648316,582.548767,656.092561,583.172122,773.869442,656.092561,661.818316,661.294470,661.917826,1748098.151111,2046689.795556,2714961.955556,1875233.653333,773.869442,577.739475,708.630807,587.662496,1972.396602,700.359058
598.022500,5652646.115556,0,11,0,4300505.315556,0.429508,0.058360,100.800686,730,566.996562,851,598.952083,598.847153,730,599.101181,1341.223822,730,718.049931,717.900833,718.154861,4512378.880000,5282671.502222,4828405.760000,5034629.688889,1341.223822,598.022500,715.037569,586.164792,4436.096316,703.852014
597.662292,5652406.613333,0,11,0,4831630.222222,0.423853,0.199611,100.915582,730,566.673576,901,598.335556,598.335972,730,598.334514,1342.119506,730,717.829236,717.830347,717.828889,4830802.488889,5655128.746667,4828477.440000,5656096.995556,1342.119506,597.662292,715.938125,585.207431,4712.120257,704.572917
596.979653,5652122.168889,0,11,0,4828421.120000,0.421256,0.354412,100.955295,730,566.171910,929,597.457639,597.457639,730,597.457708,1341.263960,730,717.749792,717.749722,717.749792,4828343.182222,5651879.822222,4828550.257778,5651970.844444,1341.263960,596.979653,716.299444,584.051181,4709.992612,704.794861
596.315972,5651594.240000,0,11,0,4828500.764444,0.421182,0.509161,100.961016,730,566.203785,938,596.398750,596.398750,730,596.398750,1341.250212,730,717.652431,717.652431,717.652431,4828479.146667,5651592.533333,4828480.284444,5651618.133333,1341.250212,596.315972,716.466875,582.650764,4709.668030,704.831111
595.314097,5651009.991111,0,11,0,4828485.973333,0.419242,0.663899,100.946224,730,565.562153,932,595.116181,595.116181,730,595.116181,1341.246104,730,717.534583,717.534583,717.534583,4828457.528889,5651026.488889,4828443.875556,5651060.053333,1341.246104,595.314097,716.541875,580.656042,4709.193640,704.766250
590.116042,4323885.226667,0,25,0,3885739.804444,0.419312,0.818621,100.940833,730,553.299097,906,592.658333,592.795903,730,592.684097,1234.521284,730,717.997708,717.971944,717.860139,3652138.097778,4273728.284444,3694999.893333,4547088.782222,1234.521284,590.116042,716.614097,574.166701,3651.306193,704.732292
583.700764,1671345.351111,0,28,0,1604306.773333,0.421046,0.927377,100.806936,730,552.524792,864,584.667986,584.919236,730,584.689653,1234.521284,730,719.498750,719.477014,719.247500,1413155.697778,1652940.373333,1428890.737778,1876526.080000,1234.521284,583.700764,716.637222,569.213924,1444.669946,703.886667
581.452396,1560280.462222,0,28,0,1704506.880000,0.423682,0.927431,100.769436,730,551.370833,788,580.039201,580.431979,730,579.931667,1222.207447,730,719.174722,719.282222,718.781944,1407717.262222,1646022.400000,1334388.764444,1993053.866667,1222.207447,581.452396,716.636042,565.740382,1444.265719,703.618125
579.296250,1341149.582222,0,25,0,1930656.284444,0.427675,0.928156,100.734045,730,549.297396,642,576.670625,577.467813,730,576.383542,1199.146114,730,719.069792,719.356875,718.272569,1322869.191111,1546443.946667,1147255.040000,2256951.466667,1199.146114,579.296250,716.615972,562.854167,1429.040356,703.408125
507.500000,613250.844444,0,13,0,1208802.133333,0.740534,0.929496,87.876910,730,465.799375,298,587.299444,588.681806,730,587.243472,1133.120316,730,721.483333,721.539375,720.101042,542762.560000,635058.915556,524123.946667,1414358.044444,1133.120316,507.500000,717.035069,575.547257,0,625.687292
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.547257,575.547257,575.547257,0,0,0,0,0,561.200000,715.295694,575.484444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.484444,575.484444,575.484444,0,0,0,0,0,561.200000,714.350694,575.421563,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.421563,575.421563,575.421563,0,0,0,0,0,561.200000,713.405625,575.358542,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.358542,575.358542,575.358542,0,0,0,0,0,561.200000,712.461875,575.295556,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.295556,575.295556,575.295556,0,0,0,0,0,561.200000,711.517986,575.232431,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.232431,575.232431,575.232431,0,0,0,0,0,561.200000,710.574028,575.169236,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.169236,575.169236,575.169236,0,0,0,0,0,561.200000,709.631389,575.106007,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.106007,575.106007,575.106007,0,0,0,0,0,561.200000,708.688681,575.042708,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,575.042708,575.042708,575.042708,0,0,0,0,0,561.200000,707.747292,574.979410,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,574.979410,574.979410,574.979410,0,0,0,0,0,561.200000,706.807153,574.916111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,574.916111,574.916111,574.916111,0,0,0,0,0,561.200000,705.868264,574.852813,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,574.852813,574.852813,574.852813,0,0,0,0,0,561.200000,704.932083,574.789653,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,502,0,0,0,0,0,0,574.789653,574.789653,574.789653,0,0,0,0,0,561.200000,703.999931,574.726701,0,700
571.963126,2583002.044444,11,2,32,1298862.111111,0.013038,0.001285,2.954296,650.577307,537.538364,711.999989,574.598206,574.464868,650.577307,575.095930,623.631775,650.577307,650.667389,650.169631,650.800692,1458836.888889,1706429.582222,2208223.760000,1519304.186667,623.627825,571.963126,706.791369,574.285761,1613.537728,698.983631
589.136111,5649306.168889,0,11,0,3785720.604444,0.431861,0.046015,100.419444,730,564.081076,814,586.670556,586.509306,730,587.086319,1341.633264,730,717.212014,716.796181,717.373264,4056468.195556,4744678.968889,4829879.751111,4427997.013333,1341.633264,589.136111,713.652778,573.736736,4117.217343,701.417778
589.482917,5651127.182222,0,11,0,4796021.760000,0.426204,0.171600,100.579262,730,564.067292,870,586.930347,586.935764,730,586.953611,1342.079210,730,716.806389,716.783125,716.800972,4785292.515556,5597098.097778,4831485.155556,5609647.786667,1342.079210,589.482917,714.763819,573.592951,4682.742519,702.414028
589.378889,5647515.875556,0,11,0,4832486.400000,0.423338,0.325023,100.632378,730,563.851424,933,586.822222,586.822431,730,586.820417,1342.357333,730,716.770764,716.772569,716.770556,4832092.728889,5651782.542222,4828445.013333,5652243.342222,1342.357333,589.378889,715.212014,573.413090,4708.761600,702.784306
589.139167,5647370.240000,0,11,0,4828401.777778,0.420952,0.479710,100.661137,730,563.326111,941,586.655625,586.655625,730,586.655625,1341.224296,730,716.757431,716.757500,716.757431,4828407.466667,5647402.097778,4828379.591111,5647395.840000,1341.224296,589.139167,715.441667,573.139931,4706.157985,702.963958
589.470000,5647225.742222,0,11,0,4828399.502222,0.418877,0.634333,99.074714,730,565.063681,933,586.405417,586.405417,730,586.405417,1341.222084,730,716.734514,716.734514,716.734514,4828398.364444,5647286.613333,4828346.595556,5647287.751111,1341.222084,589.470000,715.574028,573.125035,4706.055585,703.050417
585.815625,4906323.057778,0,25,0,4421832.248889,0.418297,0.788953,99.155365,730,552.364549,938,586.059375,586.179722,730,586.054167,1228.286736,730,717.065694,717.070903,716.945347,4204124.444444,4917131.946667,4194882.844444,5171762.062222,1228.286736,585.815625,715.689792,569.094583,4165.338074,703.326319
581.746389,1757020.728889,0,28,0,1685694.151111,0.421320,0.923435,100.633316,730,552.373194,899,580.067326,580.297743,730,580.060486,1246.432316,730,719.027222,719.034097,718.796806,1507690.382222,1762905.031111,1502657.991111,1971040.284444,1246.432316,581.746389,715.755833,566.000208,1525.268385,702.788542
580.169688,1567090.346667,0,28,0,1717622.755556,0.423614,0.926761,100.611528,730,551.394896,827,577.075000,577.457465,730,576.940278,1234.521284,730,718.925208,719.059931,718.542708,1431412.906667,1673362.062222,1340506.880000,2007949.511111,1234.521284,580.169688,715.798958,563.725729,1457.889343,702.652639
578.516806,1350189.795556,0,25,0,1945858.560000,0.428114,0.927457,100.595964,730,549.587431,687,574.822882,575.613438,730,574.512431,1210.361995,730,718.902847,719.213264,718.112292,1344595.057778,1571625.386667,1155147.164444,2274410.240000,1210.361995,578.516806,715.825069,561.664826,1443.395951,702.550764
515.994410,706779.804444,0,13,0,1360772.124444,0.624300,0.928857,89.677257,730,481.571215,343,579.736736,581.112743,730,579.605174,1133.120316,730,720.700347,720.831944,719.324375,651883.946667,762301.582222,604404.337778,1591263.004444,1133.120316,515.994410,716.737014,567.588576,0,642.104028
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.588576,567.588576,567.588576,0,0,0,0,0,561.200000,715.019444,567.526840,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.526840,567.526840,567.526840,0,0,0,0,0,561.200000,714.077569,567.465069,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.465069,567.465069,567.465069,0,0,0,0,0,561.200000,713.136944,567.403299,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.403299,567.403299,567.403299,0,0,0,0,0,561.200000,712.196319,567.341458,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.341458,567.341458,567.341458,0,0,0,0,0,561.200000,711.256875,567.279618,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.279618,567.279618,567.279618,0,0,0,0,0,561.200000,710.317431,567.217639,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.217639,567.217639,567.217639,0,0,0,0,0,561.200000,709.377917,567.155590,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.155590,567.155590,567.155590,0,0,0,0,0,561.200000,708.439653,567.093507,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.093507,567.093507,567.093507,0,0,0,0,0,561.200000,707.501250,567.031354,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,567.031354,567.031354,567.031354,0,0,0,0,0,561.200000,706.564236,566.969201,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,566.969201,566.969201,566.969201,0,0,0,0,0,561.200000,705.628472,566.907049,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,566.907049,566.907049,566.907049,0,0,0,0,0,561.200000,704.693958,566.844896,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,529,0,0,0,0,0,0,566.844896,566.844896,566.844896,0,0,0,0,0,561.200000,703.763472,566.782986,0,700
569.401393,2590633.511111,11,2,32,1308052.266667,0.018230,0.001784,4.127071,652.552997,537.373112,730.999985,570.922116,570.760189,652.552997,571.431563,640.269481,652.552997,648.374679,647.865250,648.536606,1491893.982222,1744150.817778,2215949.831111,1529224.213333,640.273946,569.401393,706.563830,566.438974,1628.891259,698.396105
583.548750,5645240.320000,0,11,0,3692323.555556,0.433091,0.046702,100.233290,730,562.664236,828,579.510243,579.316910,730,579.982708,1341.378054,730,716.617083,716.144583,716.810417,3996540.017778,4672108.657778,4828960.995556,4316467.768889,1341.378054,583.548750,713.136042,566.395764,4064.949096,700.256181
584.042153,5647044.266667,0,11,0,4653327.928889,0.426572,0.169767,100.390365,730,562.381667,879,580.152500,580.135035,730,580.229340,1341.782123,730,716.243264,716.166389,716.260694,4685680.640000,5477840.782222,4830415.644444,5440018.204444,1341.782123,584.042153,714.208542,566.696042,4601.362015,701.255972
584.268125,5644739.697778,0,11,0,4831241.671111,0.423694,0.319235,100.455703,730,562.218368,935,580.504792,580.504826,730,580.503299,1342.011575,730,716.191250,716.192708,716.191181,4831221.191111,5648101.831111,4828344.888889,5648126.293333,1342.011575,584.268125,714.652153,567.036424,4705.824237,701.668542
585.598194,5649607.680000,0,11,0,4832617.244444,0.421320,0.473833,98.738333,730,564.341181,942,580.815104,580.817326,730,580.817188,1342.393679,730,716.221319,716.219236,716.219097,4828367.644444,5644897.280000,4832397.084444,5649865.955556,1342.393679,585.598194,714.890556,567.712500,4706.769541,701.899653
586.044028,5649549.084444,0,11,0,4828316.444444,0.420910,0.628454,98.794497,730,564.467951,934,581.434340,581.434306,730,581.436285,1342.256514,730,716.278194,716.276181,716.278194,4828359.680000,5645148.728889,4832123.448889,5645098.097778,1342.256514,586.044028,715.046736,568.641424,4705.498706,702.091736
582.491979,4891006.862222,0,25,0,4420787.768889,0.420070,0.783015,98.909861,730,551.732500,904,581.947813,582.066493,730,581.931042,1227.996602,730,716.693611,716.710417,716.574931,4211908.551111,4924727.751111,4183068.160000,5168957.440000,1227.996602,582.491979,715.193403,565.980278,4162.414617,702.486458
580.192743,1893808.924444,0,28,0,1816810.382222,0.420670,0.917392,98.827335,730,551.573368,845,577.337639,577.559201,730,577.314826,1228.326716,730,718.642639,718.665486,718.421111,1637581.795556,1914376.675556,1619987.911111,2123899.591111,1228.326716,580.192743,715.286875,563.777639,1647.801521,702.204097
579.457153,1535666.204444,0,28,0,1691037.866667,0.422761,0.927813,100.525200,730,551.750521,742,574.983090,575.355590,730,574.823542,1246.432316,730,718.794583,718.954097,718.422014,1418768.782222,1658329.031111,1313825.564444,1976571.022222,1246.432316,579.457153,715.350000,562.463542,1436.268405,702.106806
578.121944,1358765.937778,0,25,0,1961017.742222,0.426924,0.926776,100.525547,730,549.962083,552,573.674028,574.458194,730,573.344687,1222.207447,730,718.789514,719.118819,718.005347,1363774.435556,1593905.777778,1162584.533333,2291931.448889,1222.207447,578.121944,715.400833,560.995729,1456.834212,702.073889
0,0,0,1,0,0,0,0.928177,0,0,537.500000,167,0,0,0,0,0,0,560.995729,560.995729,560.995729,0,0,0,0,0,561.200000,715.316944,560.585312,0,700
0,0,0,8,23,0,0.238315,0.911658,50.010790,0,536.133316,0,0,0,0,0,1078.403081,0,559.657274,559.657274,559.657274,0,0,0,0,1078.403081,561.200000,715.252118,557.944531,0,702.136806
0,0,0,23,0,0,0.478580,0.866237,100.034375,0,533.699271,0,0,0,0,0,998.455467,0,557.159826,557.159826,557.159826,0,0,0,0,998.455467,561.200000,715.137639,554.788333,0,702.083403
0,0,0,23,0,0,0.480495,0.808899,100.050998,0,532.650382,0,0,0,0,0,991.049402,0,554.788333,554.788333,554.788333,0,0,0,0,991.049402,561.200000,715.038958,553.056354,0,701.935278
0,0,0,23,0,0,0.482182,0.751991,100.067865,0,531.716840,0,0,0,0,0,984.789333,0,553.056354,553.056354,553.056354,0,0,0,0,984.789333,561.200000,714.933264,551.697708,0,701.786806
0,0,0,23,0,0,0.482812,0.695446,100.068628,0,531.655451,0,0,0,0,0,984.488138,0,551.697708,551.697708,551.697708,0,0,0,0,984.488138,561.200000,714.819722,550.672083,0,701.681389
0,0,0,23,0,0,0.484916,0.638919,100.085998,0,531.164861,0,0,0,0,0,979.567881,0,550.672083,550.672083,550.672083,0,0,0,0,979.567881,561.200000,714.696875,549.823125,0,701.547639
0,0,0,23,0,0,0.485665,0.582677,100.087101,0,531.094861,0,0,0,0,0,979.213590,0,549.823125,549.823125,549.823125,0,0,0,0,979.213590,561.200000,714.563333,549.136319,0,701.424583
0,0,0,23,0,0,0.487202,0.526456,100.000174,0,530.509479,0,0,0,0,0,974.381590,0,549.136319,549.136319,549.136319,0,0,0,0,974.381590,561.200000,714.416944,548.517569,0,701.258889
0,0,0,23,0,0,0.488061,0.470516,100.000174,0,530.429722,0,0,0,0,0,973.962746,0,548.517569,548.517569,548.517569,0,0,0,0,973.962746,561.200000,714.255139,548.002187,0,701.118681
0,0,0,23,0,0,0.489071,0.414600,100.000182,0,530.336389,0,0,0,0,0,973.472316,0,548.002187,548.002187,548.002187,0,0,0,0,973.472316,561.200000,714.074444,547.558090,0,700.954514
0,0,0,23,0,0,0.490210,0.358714,100.000191,0,530.231493,0,0,0,0,0,972.920810,0,547.558090,547.558090,547.558090,0,0,0,0,972.920810,561.200000,713.869792,547.169097,0,700.769861
0,0,0,23,0,0,0.490837,0.302860,100.097752,0,530.614965,0,0,0,0,0,976.808612,0,547.169097,547.169097,547.169097,0,0,0,0,976.808612,561.200000,713.634097,546.852743,0,700.582222
0,0,0,23,0,0,0.440639,0.246782,100.022977,0,525.297639,304,0,0,0,0,1047.494321,0,546.852743,546.852743,546.852743,0,0,0,0,1047.494321,561.200000,713.354514,546.237500,0,699.780347
561.200000,934219.804444,0,24,11,466423.680000,0.436941,0.173208,100.030497,614.911094,529.175712,523,560.463733,560.338785,614.911094,560.757257,1081.486775,614.911094,600.616736,600.323229,600.741684,550910.186667,643152.640000,800231.822222,544519.964444,1081.486775,561.200000,713.190365,545.974531,589.414558,699.502517
563.190938,3947299.271111,0,11,0,2519315.911111,0.432084,0.153597,99.903186,730,532.382708,648,559.863507,559.670764,730,560.441111,1111.678341,730,716.006250,715.428611,716.198958,2715533.937778,3170179.982222,3381203.911111,2941110.328889,1111.678341,563.190938,713.764514,545.578437,2794.052583,699.452569
563.737569,4302029.937778,0,11,0,3340052.195556,0.429727,0.227342,99.906120,730,533.484931,721,560.150833,560.139826,730,560.405729,1122.539457,730,715.427569,715.172708,715.438611,3353807.644444,3915238.684444,3685134.791111,3899180.373333,1122.539457,563.737569,713.941319,545.351667,3365.680356,699.593611
565.922326,4985218.275556,0,11,0,4064994.986667,0.428401,0.328631,100.050182,730,541.578542,821,560.487222,560.467188,730,560.604583,1186.228306,730,714.864444,714.747083,714.884514,4094461.440000,4779804.444444,4270421.902222,4745406.008889,1186.228306,565.922326,713.944931,545.750000,4030.674489,699.423056
568.294340,4950122.382222,0,11,0,4259840.284444,0.426667,0.459028,98.031111,730,548.738819,834,561.054549,560.963299,730,560.950417,1222.507299,730,714.695417,714.799583,714.786736,4401026.275556,5137822.720000,4240243.200000,4973000.248889,1222.507299,568.294340,713.937917,546.993576,4183.595931,699.371111
569.923437,4912671.857778,0,11,0,4282359.751111,0.424845,0.594872,96.075859,730,551.857847,826,562.204965,562.119479,730,562.070799,1226.668958,730,714.788611,714.922778,714.874097,4416008.248889,5155749.546667,4207807.146667,4999712.995556,1226.668958,569.923437,713.958056,548.982674,4185.593047,699.481528
572.396215,5020710.115556,0,11,0,4552263.680000,0.424582,0.730569,96.108568,730,556.462743,852,564.092222,564.113889,730,563.956354,1264.517689,730,714.890417,715.026319,714.868819,4516845.226667,5274192.782222,4299761.208889,5315549.866667,1264.517689,572.396215,713.991875,553.045694,4336.237037,699.616389
573.543472,2945501.866667,0,25,0,2812128.142222,0.424902,0.871503,98.254844,730,550.184097,638,566.401181,566.584687,730,566.314757,1228.326716,730,716.644514,716.730972,716.461042,2611940.977778,3050734.648889,2521843.768889,3284552.248889,1228.326716,573.543472,714.138958,555.042049,2577.996958,700.245556
0,0,0,1,0,0,0,0.927849,0,0,537.500000,58,0,0,0,0,0,0,555.042049,555.042049,555.042049,0,0,0,0,0,561.200000,714.055764,554.640903,0,700
564.646354,731587.555556,0,31,11,1364740.977778,0.215243,0.911210,49.863316,645.600000,535.385139,508,563.665747,564.196042,645.600000,563.292656,1133.669333,645.600000,636.146319,636.519444,635.616042,875030.684444,1022083.128889,626330.240000,1594091.235556,1133.669333,564.646354,714.045139,552.949410,929.933827,700.591563
0,0,0,1,0,0,0,0.908498,0,0,537.500000,146,0,0,0,0,0,0,552.115556,552.115556,552.115556,0,0,0,0,0,561.200000,713.991667,551.756528,0,700
0,0,0,8,23,0,0.241187,0.891853,50.001615,0,536.337483,0,0,0,0,0,1085.518617,0,551.589913,551.589913,551.589913,0,0,0,0,1085.518617,561.200000,713.925729,551.155347,0,700.908646
0,0,0,23,0,0,0.484662,0.846154,100.022630,0,534.011493,0,0,0,0,0,1002.703249,0,550.887396,550.887396,550.887396,0,0,0,0,1002.703249,561.200000,713.809097,549.911389,0,700.865000
0,0,0,23,0,0,0.485230,0.788575,100.022700,0,533.958958,0,0,0,0,0,1002.440217,0,549.911389,549.911389,549.911389,0,0,0,0,1002.440217,561.200000,713.708472,549.239965,0,700.771528
0,0,0,23,0,0,0.487432,0.731013,100.041901,0,532.864931,0,0,0,0,0,994.337422,0,549.239965,549.239965,549.239965,0,0,0,0,994.337422,561.200000,713.600486,548.608507,0,700.613472
0,0,0,23,0,0,0.489480,0.673921,100.060885,0,531.797535,0,0,0,0,0,986.864119,0,548.608507,548.608507,548.608507,0,0,0,0,986.864119,561.200000,713.484028,548.005000,0,700.448403
0,0,0,23,0,0,0.491322,0.617262,100.079870,0,530.840486,0,0,0,0,0,980.490904,0,548.005000,548.005000,548.005000,0,0,0,0,980.490904,561.200000,713.357708,547.431458,0,700.280417
0,0,0,23,0,0,0.492105,0.560973,100.080148,0,530.767257,0,0,0,0,0,980.124444,0,547.431458,547.431458,547.431458,0,0,0,0,980.124444,561.200000,713.220000,546.960729,0,700.153542
0,0,0,23,0,0,0.494455,0.504707,100.002352,0,530.339792,0,0,0,0,0,974.521600,0,546.960729,546.960729,546.960729,0,0,0,0,974.521600,561.200000,713.068403,546.531007,0,699.997569
0,0,0,23,0,0,0.494328,0.448764,100.093142,0,530.077500,0,0,0,0,0,975.878084,0,546.531007,546.531007,546.531007,0,0,0,0,975.878084,561.200000,712.900347,546.162674,0,699.839792
0,0,0,23,0,0,0.494180,0.392744,100.092292,0,529.846007,0,0,0,0,0,976.749827,0,546.162674,546.162674,546.162674,0,0,0,0,976.749827,561.200000,712.711528,545.841493,0,699.665486
0,0,0,23,0,0,0.494021,0.336676,100.085321,0,529.597986,0,0,0,0,0,977.659891,0,545.841493,545.841493,545.841493,0,0,0,0,977.659891,561.200000,712.496250,545.563611,0,699.476042
0,0,0,23,0,0,0.492451,0.280556,100.066007,0,529.695417,0,0,0,0,0,983.481679,0,545.563611,545.563611,545.563611,0,0,0,0,983.481679,561.200000,712.245903,545.314271,0,699.238611
0,0,0,23,0,0,0.442208,0.224103,100.014219,0,525.025556,519,0,0,0,0,1057.489304,0,545.314271,545.314271,545.314271,0,0,0,0,1057.489304,561.200000,711.944583,544.803993,0,698.458750
561.199983,2250576.355556,0,24,11,1143733.902222,0.437735,0.147807,99.953542,651.353108,529.148594,728,559.813837,559.588594,651.353108,560.317413,1093.715358,651.353108,636.291458,635.787917,636.516736,1350772.337778,1576799.431111,1927966.293333,1335116.942222,1093.715358,561.199983,712.123542,544.594045,1434.025719,698.264167
0,0,0,1,0,0,0,0.171249,0,0,537.500000,827,0,0,0,0,0,0,544.495486,544.495486,544.495486,0,0,0,0,0,561.200000,712.101111,544.426146,0,700
565.619714,4054720.995556,11,31,32,3141982.435556,0.215319,0.208525,49.883776,688.899722,544.655764,880,560.220877,560.166050,688.899722,560.380095,1260.141116,688.899722,673.233811,673.074575,673.288620,3224404.195556,3763921.351111,3473521.208889,3667708.302222,1260.141116,565.619714,712.670035,544.890564,3190.652998,698.388924
571.200000,5548701.582222,0,11,0,4522319.928889,0.428379,0.321695,97.821415,730,559.305729,903,560.733889,560.629201,730,560.770556,1320.322054,730,714.468889,714.432222,714.573611,4692380.444444,5477749.760000,4753159.395556,5279225.742222,1320.322054,571.200000,713.226389,547.290486,4529.354588,698.503125
573.732326,5530723.555556,0,11,0,4755908.266667,0.426174,0.468956,95.911970,730,564.092222,913,562.728542,562.685139,730,562.673993,1341.540030,730,714.561944,714.616528,714.605347,4829544.106667,5638672.497778,4737085.440000,5552699.733333,1341.540030,573.732326,713.403889,550.423090,4645.026765,698.805903
576.058854,5545565.297778,0,11,0,4828951.893333,0.422813,0.620686,94.079748,730,566.420625,906,565.598368,565.597813,730,565.551354,1341.644800,730,714.824722,714.871736,714.825278,4829921.280000,5640316.586667,4748783.502222,5639185.066667,1341.644800,576.058854,713.572361,554.917778,4673.629551,699.230417
577.305069,5118053.262222,0,11,0,4649021.155556,0.421504,0.773804,94.239063,730,561.746875,845,569.582813,569.612500,730,569.453611,1291.394765,730,715.335000,715.464167,715.305278,4597995.520000,5371122.346667,4381353.244444,5430727.680000,1291.394765,577.305069,713.775000,559.909965,4422.195516,699.891944
577.392604,1882150.542222,0,28,0,1809029.404444,0.422395,0.917400,96.402153,730,550.953056,787,571.708090,571.905208,730,571.648819,1212.317472,730,718.201875,718.261181,718.004792,1654865.351111,1933780.053333,1610682.453333,2113927.395556,1212.317472,577.392604,713.943333,559.702986,1647.182854,700.640556
577.227986,1501971.768889,0,28,0,1668783.644444,0.423870,0.928750,98.393012,730,550.519340,687,571.168854,571.533819,730,570.971771,1228.326716,730,718.534167,718.731181,718.169167,1410462.151111,1648161.422222,1285356.088889,1950016.711111,1228.326716,577.227986,714.074375,559.447917,1416.708267,700.718264
576.663056,1331098.880000,0,25,0,1929940.622222,0.427626,0.927828,100.312561,730,549.666354,499,570.847604,571.621007,730,570.481597,1234.521284,730,718.600347,718.966319,717.826944,1356513.422222,1585093.404444,1139146.524444,2255146.240000,1234.521284,576.663056,714.194028,558.984167,1436.482844,700.764653
571.200000,152141.173333,0,12,0,347587.342222,0.480527,0.927473,100.251710,730,537.046806,135,566.938264,567.830625,730,566.320972,1031.488316,730,722.045903,722.663194,721.153542,198728.657778,232208.177778,130205.617778,406144.817778,1031.488316,571.200000,714.104931,555.675382,219.581709,700.757500
0,0,0,23,0,0,0.481596,0.878918,100.003177,0,535.247014,0,0,0,0,0,1012.207407,0,555.675382,555.675382,555.675382,0,0,0,0,1012.207407,561.200000,714.014097,553.800035,0,701.122083
0,0,0,23,0,0,0.482139,0.820788,100.003212,0,535.196632,0,0,0,0,0,1011.956701,0,553.800035,553.800035,553.800035,0,0,0,0,1011.956701,561.200000,713.917292,552.582743,0,701.032014
0,0,0,23,0,0,0.484607,0.762673,100.022622,0,534.016528,0,0,0,0,0,1002.728454,0,552.582743,552.582743,552.582743,0,0,0,0,1002.728454,561.200000,713.813542,551.565000,0,700.873958
0,0,0,23,0,0,0.486826,0.705094,100.041780,0,532.920938,0,0,0,0,0,994.617916,0,551.565000,551.565000,551.565000,0,0,0,0,994.617916,561.200000,713.701875,550.677153,0,700.712708
0,0,0,23,0,0,0.488895,0.647985,100.060729,0,531.851910,0,0,0,0,0,987.135842,0,550.677153,550.677153,550.677153,0,0,0,0,987.135842,561.200000,713.581111,549.875937,0,700.543819
0,0,0,23,0,0,0.489636,0.591310,100.060920,0,531.782986,0,0,0,0,0,986.791427,0,549.875937,549.875937,549.875937,0,0,0,0,986.791427,561.200000,713.449931,549.230937,0,700.422847
0,0,0,23,0,0,0.491575,0.534655,100.079957,0,530.816806,0,0,0,0,0,980.372543,0,549.230937,549.230937,549.230937,0,0,0,0,980.372543,561.200000,713.306111,548.619375,0,700.239444
0,0,0,23,0,0,0.493991,0.478374,100.096372,0,530.331319,0,0,0,0,0,975.313620,0,548.619375,548.619375,548.619375,0,0,0,0,975.313620,561.200000,713.147153,548.071146,0,700.075486
0,0,0,23,0,0,0.494390,0.422385,100.093498,0,530.174271,0,0,0,0,0,975.513995,0,548.071146,548.071146,548.071146,0,0,0,0,975.513995,561.200000,712.969861,547.600174,0,699.912639
0,0,0,23,0,0,0.494758,0.366386,100.000156,0,529.396528,0,0,0,0,0,972.109037,0,547.600174,547.600174,547.600174,0,0,0,0,972.109037,561.200000,712.769236,547.153958,0,699.700972
0,0,0,23,0,0,0.494582,0.310586,100.000139,0,529.116042,0,0,0,0,0,973.158321,0,547.153958,547.153958,547.153958,0,0,0,0,973.158321,561.200000,712.538542,546.758715,0,699.490139
0,0,0,23,0,0,0.493836,0.254726,100.082075,0,529.306979,0,0,0,0,0,978.748444,0,546.758715,546.758715,546.758715,0,0,0,0,978.748444,561.200000,712.267431,546.420729,0,699.255625
0,0,0,23,0,0,0.443056,0.198546,99.924227,0,524.161597,439,0,0,0,0,1050.169600,0,546.420729,546.420729,546.420729,0,0,0,0,1050.169600,561.200000,711.935972,545.810451,0,698.427917
561.200000,1749216,0,24,11,883126.186667,0.440396,0.122930,99.947057,640.350104,526.973177,653,560.223628,560.026719,640.350104,560.657899,1074.842351,640.350104,625.839444,625.405174,626.036354,1046881.280000,1222132.337778,1498382.364444,1030964.124444,1074.842351,561.200000,712.025799,545.485660,1111.753481,698.236111
562.703924,4676108.800000,0,11,0,2984448,0.435703,0.131329,100.194184,730,532.155938,757,559.835799,559.632847,730,560.427847,1112.675872,730,715.517500,714.925417,715.720417,3221783.608889,3761056.142222,4005633.137778,3483994.453333,1112.675872,562.703924,713.167292,545.076146,3311.433007,698.854514
564.961111,4894939.022222,0,11,0,3795753.813333,0.433180,0.230519,100.148438,730,539.289479,812,560.068264,560.024653,730,560.300590,1164.768316,730,715.007917,714.775556,715.051528,3856393.386667,4501803.520000,4193165.937778,4431015.253333,1164.768316,564.961111,713.479861,545.264653,3841.043911,699.024236
568.251146,5254614.471111,0,11,0,4286136.604444,0.431222,0.352809,100.036094,730,549.851528,862,560.598403,560.534965,730,560.672708,1250.338370,730,714.666250,714.591944,714.729653,4384088.462222,5117879.751111,4501218.133333,5003533.653333,1250.338370,568.251146,713.593194,546.463542,4271.118854,698.968403
568.829549,5051834.595556,0,25,0,4339246.080000,0.428909,0.491369,99.985590,730,548.956319,872,561.761076,561.669757,730,561.661979,1245.357511,730,714.702500,714.801597,714.793819,4483287.040000,5234109.440000,4327159.182222,5065945.884444,1245.357511,568.829549,713.685208,547.777986,4264.413867,699.158611
569.764097,5009639.537778,0,25,0,4373052.586667,0.428561,0.629879,100.029722,730,549.291563,868,562.969896,562.897500,730,562.844826,1246.800909,730,714.808125,714.933194,714.880486,4488483.271111,5240645.404444,4290632.817778,5105871.075556,1246.800909,569.764097,713.767847,549.505903,4265.599052,699.339306
569.447951,4783701.902222,0,11,0,4355397.404444,0.427971,0.768358,100.105000,730,544.902465,817,564.390764,564.471840,730,564.304583,1209.832612,730,715.115139,715.201319,715.034028,4228318.720000,4937464.604444,4096640,5085856.426667,1209.832612,569.447951,713.862847,550.706806,4113.061926,699.647500
572.512812,2240604.302222,0,28,0,2150062.648889,0.429286,0.901440,100.191102,730,548.963785,781,563.592083,563.758785,730,563.485799,1234.521284,730,717.114722,717.220972,716.948056,2006163.768889,2342816.142222,1918639.217778,2510862.506667,1234.521284,572.512812,713.992083,553.213333,1970.634272,699.997500
573.759688,1520156.302222,0,28,0,1693194.524444,0.430689,0.927497,100.248585,730,548.362500,707,565.175069,565.525382,730,564.936111,1222.207447,730,718.038264,718.277222,717.687986,1450143.715556,1693780.480000,1301494.044444,1977665.706667,1222.207447,573.759688,714.093264,554.616389,1442.111842,700.320347
573.817812,1318404.693333,0,25,0,1912145.208889,0.432628,0.928195,100.266545,730,547.708750,555,566.341042,567.110625,730,565.941042,1210.361995,730,718.275347,718.675347,717.505764,1359052.515556,1587536.924444,1128654.791111,2233615.786667,1210.361995,573.817812,714.189514,555.218958,1427.654795,700.466597
571.200000,232609.351111,0,12,0,493167.431111,0.482229,0.928874,99.888741,730,536.233264,178,563.975590,564.877847,730,563.350104,1019.735625,730,721.243333,721.868819,720.341111,293908,343334.044444,199123.128889,576102.613333,1019.735625,571.200000,714.124792,552.713646,320.012780,700.765625
0,0,0,23,0,0,0.483361,0.885947,100.022457,0,534.132153,0,0,0,0,0,1003.306983,0,552.713646,552.713646,552.713646,0,0,0,0,1003.306983,561.200000,714.034514,551.214132,0,701.079653
0,0,0,23,0,0,0.485490,0.828333,100.041519,0,533.044896,0,0,0,0,0,995.238637,0,551.214132,551.214132,551.214132,0,0,0,0,995.238637,561.200000,713.938264,550.069722,0,700.932292
0,0,0,23,0,0,0.487455,0.771186,100.060339,0,531.986215,0,0,0,0,0,987.806499,0,550.069722,550.069722,550.069722,0,0,0,0,987.806499,561.200000,713.835347,549.119306,0,700.779444
0,0,0,23,0,0,0.488081,0.714472,100.060503,0,531.927778,0,0,0,0,0,987.514785,0,549.119306,549.119306,549.119306,0,0,0,0,987.514785,561.200000,713.724861,548.410486,0,700.677014
0,0,0,23,0,0,0.489878,0.657774,100.079349,0,530.976181,0,0,0,0,0,981.169936,0,548.410486,548.410486,548.410486,0,0,0,0,981.169936,561.200000,713.605625,547.759479,0,700.515417
0,0,0,23,0,0,0.492111,0.601445,100.098333,0,530.499340,0,0,0,0,0,976.210015,0,547.759479,547.759479,547.759479,0,0,0,0,976.210015,561.200000,713.476111,547.195000,0,700.376944
0,0,0,23,0,0,0.492920,0.545403,100.098707,0,530.426146,0,0,0,0,0,975.830993,0,547.195000,547.195000,547.195000,0,0,0,0,975.830993,561.200000,713.334653,546.728542,0,700.246944
0,0,0,23,0,0,0.494518,0.489384,100.000200,0,529.839097,0,0,0,0,0,970.854321,0,546.728542,546.728542,546.728542,0,0,0,0,970.854321,561.200000,713.178681,546.292847,0,700.078194
0,0,0,23,0,0,0.494940,0.433653,100.000165,0,529.686285,0,0,0,0,0,971.026094,0,546.292847,546.292847,546.292847,0,0,0,0,971.026094,561.200000,713.005208,545.917708,0,699.918542
0,0,0,23,0,0,0.494789,0.377914,100.000156,0,529.445938,0,0,0,0,0,971.924306,0,545.917708,545.917708,545.917708,0,0,0,0,971.924306,561.200000,712.809792,545.589097,0,699.738056
0,0,0,23,0,0,0.494618,0.322123,100.000139,0,529.173299,0,0,0,0,0,972.944119,0,545.589097,545.589097,545.589097,0,0,0,0,972.944119,561.200000,712.586042,545.296493,0,699.533194
0,0,0,23,0,0,0.494417,0.266276,100.098472,0,528.783993,0,0,0,0,0,974.790716,0,545.296493,545.296493,545.296493,0,0,0,0,974.790716,561.200000,712.324236,545.022708,0,699.283403
0,0,0,23,0,0,0.443761,0.210324,100.077960,0,523.119549,426,0,0,0,0,1044.339990,0,545.022708,545.022708,545.022708,0,0,0,0,1044.339990,561.200000,712.007014,544.434722,0,698.425556
560.432622,1692435.768889,0,24,11,853859.911111,0.441706,0.135207,99.951319,639.196493,525.860972,649,559.633438,559.435590,639.196493,560.061111,1065.885037,639.196493,623.906146,623.478472,624.103993,1014806.400000,1184577.777778,1449879.182222,996705.848889,1065.885037,560.432622,712.064896,544.124132,1076.033185,698.195000
561.200000,4644514.133333,0,11,0,2962583.324444,0.438667,0.142206,100.191997,730,531.669826,758,558.565000,558.357951,730,559.159653,1105.260326,730,715.428403,714.833750,715.635486,3201583.502222,3737128.391111,3978937.173333,3458149.546667,1105.260326,561.200000,713.103056,543.764236,3288.831052,698.691944
564.165069,4883442.915556,0,11,0,3786803.768889,0.435734,0.240714,100.194210,730,539.340069,816,558.867604,558.811528,730,559.089583,1162.136652,730,714.896597,714.674653,714.952708,3864190.008889,4510502.400000,4183691.946667,4420172.515556,1162.136652,564.165069,713.394514,544.050486,3837.255111,698.837083
567.152674,5201853.440000,0,11,0,4245133.653333,0.433584,0.362975,100.137396,730,548.613785,860,559.461944,559.393438,730,559.530729,1237.886183,730,714.588542,714.519792,714.657014,4349472.142222,5077050.026667,4456390.257778,4955257.742222,1237.886183,567.152674,713.506389,545.255104,4231.711605,698.806944
569.521250,5175552.568889,0,11,0,4441432.462222,0.431398,0.500315,100.022161,730,554.100347,869,560.746354,560.626250,730,560.621215,1287.254360,730,714.508750,714.633889,714.628889,4634115.697778,5409752.177778,4433494.755556,5184818.631111,1287.254360,569.521250,713.580833,547.442431,4380.589827,698.875903
571.200000,5156594.346667,0,11,0,4504362.666667,0.428976,0.642146,99.976988,730,554.932222,863,562.771389,562.672014,730,562.617153,1296.413630,730,714.671042,714.825278,714.770417,4667089.066667,5449056.711111,4416596.764444,5259065.457778,1296.413630,571.200000,713.667153,550.436910,4406.865857,699.123403
571.824583,4980066.986667,0,11,0,4541987.555556,0.428142,0.784734,100.083160,730,551.279201,844,565.378472,565.441111,730,565.268646,1261.663210,730,715.058403,715.168264,714.995764,4439546.595556,5184447.146667,4264531.626667,5304076.515556,1261.663210,571.824583,713.782361,553.665347,4296.830736,699.558056
574.746910,1720249.031111,0,28,0,1658472.533333,0.426895,0.923885,100.220503,730,549.995694,796,565.731562,565.898819,730,565.631146,1246.432316,730,717.933750,718.034167,717.766528,1540294.968889,1799133.155556,1472759.608889,1937169.777778,1246.432316,574.746910,713.906806,555.536736,1515.708840,700.185347
575.083646,1531587.555556,0,28,0,1714915.840000,0.428431,0.926791,100.253498,730,549.324931,714,567.360243,567.716806,730,567.122257,1234.521284,730,718.176458,718.414444,717.819931,1462029.653333,1707933.866667,1311073.280000,2003353.884444,1234.521284,575.083646,714.025278,556.430556,1456.354291,700.391667
574.931146,1328504.604444,0,25,0,1934067.057778,0.430247,0.927472,100.280790,730,548.548507,548,568.056563,568.822569,730,567.654549,1222.207447,730,718.373958,718.775972,717.607986,1372843.377778,1603844.835556,1137160.391111,2259502.791111,1222.207447,574.931146,714.135347,556.675556,1442.181215,700.524236
0,0,0,1,0,0,0,0.928179,0,0,537.500000,173,0,0,0,0,0,0,556.675556,556.675556,556.675556,0,0,0,0,0,561.200000,714.051597,556.268403,0,700
0,0,0,8,23,0,0.241951,0.911540,50.011263,0,535.790938,0,0,0,0,0,1080.918835,0,555.698559,555.698559,555.698559,0,0,0,0,1080.918835,561.200000,713.986944,554.530885,0,700.935486
0,0,0,23,0,0,0.485885,0.866101,100.041597,0,533.008194,0,0,0,0,0,995.054775,0,553.933056,553.933056,553.933056,0,0,0,0,995.054775,561.200000,713.872569,552.071528,0,700.867222
0,0,0,23,0,0,0.487828,0.808966,100.060443,0,531.951424,0,0,0,0,0,987.632830,0,552.071528,552.071528,552.071528,0,0,0,0,987.632830,561.200000,713.774097,550.670972,0,700.718472
0,0,0,23,0,0,0.489548,0.752261,100.079227,0,531.007292,0,0,0,0,0,981.325590,0,550.670972,550.670972,550.670972,0,0,0,0,981.325590,561.200000,713.668681,549.544236,0,700.569306
0,0,0,23,0,0,0.491685,0.695923,100.098142,0,530.537917,0,0,0,0,0,976.409916,0,549.544236,549.544236,549.544236,0,0,0,0,976.409916,561.200000,713.555278,548.644028,0,700.445486
0,0,0,23,0,0,0.493093,0.639870,100.000200,0,529.968125,0,0,0,0,0,971.534459,0,548.644028,548.644028,548.644028,0,0,0,0,971.534459,561.200000,713.432708,547.882396,0,700.305833
0,0,0,23,0,0,0.493861,0.584098,100.000200,0,529.898542,0,0,0,0,0,971.167684,0,547.882396,547.882396,547.882396,0,0,0,0,971.167684,561.200000,713.299583,547.264757,0,700.183056
0,0,0,23,0,0,0.494819,0.528349,100.024262,0,529.036701,0,0,0,0,0,967.334005,0,547.264757,547.264757,547.264757,0,0,0,0,967.334005,561.200000,713.153750,546.682986,0,699.999375
0,0,0,23,0,0,0.494694,0.472824,100.021345,0,528.838090,0,0,0,0,0,968.056415,0,546.682986,546.682986,546.682986,0,0,0,0,968.056415,561.200000,712.992778,546.189410,0,699.848889
0,0,0,23,0,0,0.494920,0.417258,100.027708,0,528.316979,0,0,0,0,0,966.888612,0,546.189410,546.189410,546.189410,0,0,0,0,966.888612,561.200000,712.812917,545.741771,0,699.665347
0,0,0,23,0,0,0.494769,0.361761,100.014792,0,528.057951,0,0,0,0,0,967.634410,0,545.741771,545.741771,545.741771,0,0,0,0,967.634410,561.200000,712.609306,545.349097,0,699.478056
0,0,0,23,0,0,0.494584,0.306222,100.027535,0,527.767326,0,0,0,0,0,968.860840,0,545.349097,545.349097,545.349097,0,0,0,0,968.860840,561.200000,712.375347,544.993646,0,699.256597
0,0,0,23,0,0,0.445158,0.250615,100.018498,0,522.195660,587,0,0,0,0,1035.302242,0,544.993646,544.993646,544.993646,0,0,0,0,1035.302242,561.200000,712.098889,544.327500,0,698.446042
561.199983,2644643.840000,0,24,11,1344928.995556,0.444305,0.176567,100.144622,658.178872,527.532187,800,559.532517,559.266128,658.178872,560.063628,1073.819141,658.178872,642.836458,642.305382,643.102882,1609176.320000,1878363.591111,2265641.386667,1569912.320000,1073.819141,561.199983,712.291840,543.994392,1692.477630,698.186493
570.130382,5604086.328889,0,11,0,3559717.831111,0.442107,0.212930,100.191545,730,560.660208,895,559.136146,558.789167,730,559.628299,1333.616988,730,714.788611,714.296458,715.135625,4035794.488889,4710860.231111,4801021.155556,4155150.506667,1333.616988,570.130382,713.033611,545.836285,4019.471486,698.145139
571.879375,5637660.444444,0,11,0,4493037.795556,0.438903,0.334309,100.192188,730,561.344479,942,561.341493,561.191875,730,561.396181,1341.432099,730,714.494792,714.440139,714.644444,4737223.680000,5530336.711111,4829155.555556,5245268.764444,1341.432099,571.879375,713.278056,548.130660,4559.240533,698.560833
573.387014,5640119.182222,0,11,0,4828480.853333,0.436835,0.481826,100.196580,730,561.453194,959,563.498507,563.497569,730,563.498750,1341.807407,730,714.632153,714.631944,714.633125,4830134.044444,5639683.982222,4830506.666667,5637753.742222,1341.807407,573.387014,713.450972,550.937569,4699.321521,698.925764
575.079410,5641247.857778,0,11,0,4830615.324444,0.434884,0.636212,100.193637,730,561.662743,967,566.071007,566.070035,730,566.070000,1342.315299,730,714.866528,714.867569,714.867500,4832335.075556,5643333.404444,4830549.333333,5641325.226667,1342.315299,575.079410,713.612083,554.699618,4701.640691,699.310208
572.761840,4937186.417778,0,25,0,4315214.506667,0.433546,0.790668,100.200677,730,547.234410,959,569.237049,569.212882,730,569.157743,1209.592573,730,715.462569,715.541875,715.486736,4354533.262222,5086648.320000,4226583.608889,5040718.506667,1209.592573,572.761840,713.810417,555.108021,4184.598123,700.049861
574.223924,1673137.066667,0,28,0,1534702.648889,0.432992,0.927266,100.240339,730,547.559306,925,567.004444,567.068056,730,566.915069,1210.361995,730,718.103542,718.192986,718.040000,1491418.168889,1742214.400000,1432284.728889,1792777.528889,1210.361995,574.223924,713.932986,555.523125,1446.702459,700.300833
573.878576,1609303.608889,0,28,0,1555755.235556,0.434013,0.928860,100.260929,730,546.571250,881,567.292326,567.485278,730,567.217083,1199.146114,730,718.230833,718.306042,718.037847,1425768.960000,1665572.835556,1377601.280000,1817421.653333,1199.146114,573.878576,714.045972,555.417674,1414.527210,700.414861
573.371285,1471608.320000,0,28,0,1657844.053333,0.435301,0.929505,100.267622,730,545.720799,803,567.154861,567.529514,730,566.924896,1188.789254,730,718.262847,718.492778,717.888194,1400583.822222,1636139.946667,1259739.875556,1936667.306667,1188.789254,573.371285,714.149097,555.032500,1401.226588,700.489236
572.684132,1276714.524444,0,25,0,1866812.444444,0.436436,0.930103,100.275495,730,544.744097,649,566.666840,567.441840,730,566.262674,1178.523891,730,718.365625,718.769861,717.590625,1320504.604444,1542552.177778,1092933.831111,2180723.484444,1178.523891,572.684132,714.239722,554.426806,1388.886123,700.531181
0,0,0,1,0,0,0,0.930696,0,0,537.500000,249,0,0,0,0,0,0,554.426806,554.426806,554.426806,0,0,0,0,0,561.200000,714.155764,554.011806,0,700
0,0,0,8,23,0,0.244422,0.914067,50.048407,0,534.148507,0,0,0,0,0,1067.916444,0,553.630382,553.630382,553.630382,0,0,0,0,1067.916444,561.200000,714.090833,552.570451,0,700.941736
0,0,0,23,0,0,0.489922,0.869371,100.000182,0,530.258021,0,0,0,0,0,973.060267,0,551.891944,551.891944,551.891944,0,0,0,0,973.060267,561.200000,713.976250,549.909861,0,700.816597
0,0,0,23,0,0,0.491103,0.813509,100.027726,0,529.170000,0,0,0,0,0,967.372247,0,549.909861,549.909861,549.909861,0,0,0,0,967.372247,561.200000,713.877639,548.413229,0,700.658264
0,0,0,23,0,0,0.491706,0.757978,100.016450,0,529.117049,0,0,0,0,0,966.993304,0,548.413229,548.413229,548.413229,0,0,0,0,966.993304,561.200000,713.772222,547.337882,0,700.560694
0,0,0,23,0,0,0.492360,0.702470,100.020668,0,529.051042,0,0,0,0,0,966.687842,0,547.337882,547.337882,547.337882,0,0,0,0,966.687842,561.200000,713.659028,546.523403,0,700.455208
0,0,0,23,0,0,0.493064,0.646979,100.020799,0,528.981701,0,0,0,0,0,966.327230,0,546.523403,546.523403,546.523403,0,0,0,0,966.327230,561.200000,713.536944,545.882187,0,700.341944
0,0,0,23,0,0,0.493829,0.591511,100.024974,0,528.905382,0,0,0,0,0,965.967486,0,545.882187,545.882187,545.882187,0,0,0,0,965.967486,561.200000,713.404375,545.361111,0,700.219097
0,0,0,23,0,0,0.494662,0.536063,100.024740,0,528.823958,0,0,0,0,0,965.540346,0,545.361111,545.361111,545.361111,0,0,0,0,965.540346,561.200000,713.259583,544.926875,0,700.085556
0,0,0,23,0,0,0.495147,0.480641,100.027526,0,528.685590,0,0,0,0,0,965.584277,0,544.926875,544.926875,544.926875,0,0,0,0,965.584277,561.200000,713.099792,544.556632,0,699.937569
0,0,0,23,0,0,0.495010,0.425218,100.026415,0,528.458299,0,0,0,0,0,966.352593,0,544.556632,544.556632,544.556632,0,0,0,0,966.352593,561.200000,712.921875,544.235069,0,699.771806
0,0,0,23,0,0,0.494857,0.369751,100.025538,0,528.203472,0,0,0,0,0,967.215881,0,544.235069,544.235069,544.235069,0,0,0,0,967.215881,561.200000,712.721111,543.950799,0,699.585972
0,0,0,23,0,0,0.494685,0.314236,100.024540,0,527.913785,0,0,0,0,0,968.197926,0,543.950799,543.950799,543.950799,0,0,0,0,968.197926,561.200000,712.490833,543.695208,0,699.374583
0,0,0,23,0,0,0.445269,0.258665,100.084722,0,521.184236,538,0,0,0,0,1029.499259,0,543.695208,543.695208,543.695208,0,0,0,0,1029.499259,561.200000,712.219861,543.061910,0,698.511736
559.204115,2308190.151111,0,24,11,1171661.937778,0.445659,0.184941,99.978941,652.719705,521.062257,754,558.855260,558.614531,652.719705,559.365052,1029.964879,652.719705,636.781285,636.271493,637.022049,1392966.115556,1625841.777778,1977578.951111,1367540.053333,1029.964879,559.204115,712.337847,542.584635,1472.658805,698.236875
