Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
566.790174,5260363.662222,0,11,0,3345480.817778,0.445517,0.213015,100.189905,730,552.516042,854,557.546111,557.222049,730,558.056007,1251.949906,730,714.861458,714.351528,715.185486,3762891.662222,4391855.217778,4507019.662222,3904674.702222,1251.949906,566.790174,713.026111,543.714931,3765.803615,698.161250
569.657743,5481234.204444,0,11,0,4242889.671111,0.443418,0.326598,100.187778,730,558.313681,905,559.235000,559.083924,730,559.372396,1304.400356,730,714.479931,714.342569,714.631042,4475324.302222,5223835.306667,4695841.280000,4952525.368889,1304.400356,569.657743,713.239097,545.805347,4349.331911,698.399792
571.200000,5578989.226667,0,11,0,4552388.551111,0.441150,0.465912,100.190764,730,560.669132,909,561.314028,561.200486,730,561.338056,1327.474568,730,714.491319,714.467292,714.604861,4738681.457778,5532026.880000,4778908.444444,5314545.208889,1327.474568,571.200000,713.383125,548.636667,4562.656079,698.672917
573.818194,5639127.608889,0,11,0,4829879.751111,0.438074,0.614399,100.191510,730,561.950000,926,563.962049,563.961875,730,563.961667,1341.708326,730,714.674583,714.675000,714.674792,4830149.973333,5639896.746667,4829491.200000,5639581.582222,1341.708326,573.818194,713.516458,552.611250,4699.612919,699.022361
571.200000,4877169.208889,0,25,0,4266662.115556,0.435275,0.768802,100.195582,730,545.790833,927,567.295000,567.265903,730,567.208125,1198.063407,730,715.316250,715.403125,715.345347,4313028.266667,5037447.395556,4175799.466667,4983293.724444,1198.063407,571.200000,713.706042,553.140243,4138.308583,699.795764
572.918750,2223080.533333,0,28,0,2037573.262222,0.433532,0.903792,100.201693,730,547.338924,925,565.826667,565.888472,730,565.728160,1210.361995,730,717.313611,717.412083,717.251806,1984917.902222,2318389.617778,1903317.902222,2379891.200000,1210.361995,572.918750,713.861944,554.157292,1922.600454,700.056250
573.302743,1605867.662222,0,28,0,1554357.902222,0.434324,0.928863,100.238168,730,546.440174,883,566.024028,566.210451,730,565.937708,1199.146114,730,718.133264,718.219583,717.946806,1429647.786667,1669948.444444,1374787.982222,1815620.266667,1199.146114,573.302743,713.973611,554.512014,1414.287802,700.270903
572.961736,1466020.266667,0,28,0,1659267.840000,0.435554,0.929504,100.248646,730,545.610069,805,566.315000,566.688229,730,566.070451,1188.789254,730,718.197014,718.441528,717.823819,1403970.844444,1639995.306667,1255034.026667,1938210.702222,1188.789254,572.961736,714.077431,554.419549,1401.173965,700.369514
572.382083,1272545.422222,0,25,0,1866406.968889,0.436656,0.930100,100.259227,730,544.650139,650,566.100799,566.871597,730,565.682014,1178.523891,730,718.318750,718.737569,717.547986,1324384.284444,1547019.662222,1089410.417778,2180158.720000,1178.523891,572.382083,714.170000,554.001910,1388.812168,700.428333
0,0,0,1,0,0,0,0.930693,0,0,537.500000,240,0,0,0,0,0,0,554.001910,554.001910,554.001910,0,0,0,0,0,561.200000,714.086111,553.588021,0,700
0,0,0,8,23,0,0.243893,0.914057,50.039288,0,534.337014,0,0,0,0,0,1070.354726,0,553.243073,553.243073,553.243073,0,0,0,0,1070.354726,561.200000,714.021285,552.263663,0,700.885347
0,0,0,23,0,0,0.489657,0.869227,100.097196,0,530.722535,0,0,0,0,0,977.365096,0,551.629201,551.629201,551.629201,0,0,0,0,977.365096,561.200000,713.906875,549.781250,0,700.773125
0,0,0,23,0,0,0.490901,0.813116,100.000191,0,530.168125,0,0,0,0,0,972.587536,0,549.781250,549.781250,549.781250,0,0,0,0,972.587536,561.200000,713.808472,548.474201,0,700.658333
0,0,0,23,0,0,0.491665,0.757282,100.021328,0,529.340660,0,0,0,0,0,968.862657,0,548.474201,548.474201,548.474201,0,0,0,0,968.862657,561.200000,713.703333,547.422326,0,700.508542
0,0,0,23,0,0,0.492771,0.701666,100.017083,0,529.011667,0,0,0,0,0,966.449304,0,547.422326,547.422326,547.422326,0,0,0,0,966.449304,561.200000,713.590139,546.593646,0,700.388958
0,0,0,23,0,0,0.493477,0.646190,100.020868,0,528.941042,0,0,0,0,0,966.115714,0,546.593646,546.593646,546.593646,0,0,0,0,966.115714,561.200000,713.467986,545.940694,0,700.275417
0,0,0,23,0,0,0.494244,0.590734,100.025069,0,528.864618,0,0,0,0,0,965.755654,0,545.940694,545.940694,545.940694,0,0,0,0,965.755654,561.200000,713.335278,545.410000,0,700.152500
0,0,0,23,0,0,0.495080,0.535299,100.027535,0,528.781354,0,0,0,0,0,965.343368,0,545.410000,545.410000,545.410000,0,0,0,0,965.343368,561.200000,713.190278,544.967778,0,700.018819
0,0,0,23,0,0,0.495090,0.479888,100.027344,0,528.591771,0,0,0,0,0,965.902380,0,544.967778,544.967778,544.967778,0,0,0,0,965.902380,561.200000,713.030278,544.590799,0,699.869306
0,0,0,23,0,0,0.494954,0.424447,100.026094,0,528.364271,0,0,0,0,0,966.671091,0,544.590799,544.590799,544.590799,0,0,0,0,966.671091,561.200000,712.852083,544.263403,0,699.703194
0,0,0,23,0,0,0.494801,0.368962,100.029227,0,528.107951,0,0,0,0,0,967.570726,0,544.263403,544.263403,544.263403,0,0,0,0,967.570726,561.200000,712.650694,543.973854,0,699.516806
0,0,0,23,0,0,0.494627,0.313427,100.024201,0,527.816181,0,0,0,0,0,968.528988,0,543.973854,543.973854,543.973854,0,0,0,0,968.528988,561.200000,712.419861,543.712396,0,699.303333
0,0,0,23,0,0,0.445298,0.257838,99.902543,0,521.300590,483,0,0,0,0,1029.222163,0,543.712396,543.712396,543.712396,0,0,0,0,1029.222163,561.200000,712.148264,543.060035,0,698.425000
559.283038,1980422.968889,0,24,11,1001376.497778,0.445487,0.183991,100.002465,646.149444,521.207517,706,558.913872,558.685521,646.149444,559.377917,1032.369817,646.149444,630.150833,629.686771,630.379167,1197904.782222,1398168.177778,1696761.742222,1168784.640000,1032.369817,559.283038,712.226806,542.595434,1263.159941,698.143368
563.978160,4950410.240000,0,11,0,3149983.288889,0.443615,0.201749,100.187934,730,542.907986,811,557.359618,557.070833,730,557.894896,1178.180899,730,715.061250,714.525972,715.350000,3502086.542222,4087460.408889,4241451.235556,3676503.324444,1178.180899,563.978160,713.000208,542.995278,3531.770627,698.290972
566.561389,5177960.106667,0,11,0,4010115.413333,0.440264,0.308042,100.192995,730,549.227118,865,558.385625,558.264236,730,558.549861,1232.288790,730,714.609653,714.445417,714.731042,4186861.226667,4886886.400000,4436239.644444,4680589.653333,1232.288790,566.561389,713.241319,544.208819,4095.954489,698.479375
567.567674,5207941.688889,0,11,0,4252677.404444,0.437236,0.439020,100.196840,730,549.611771,863,559.628854,559.543785,730,559.679236,1239.321679,730,714.579931,714.529583,714.665000,4382881.280000,5116103.111111,4461558.044444,4964117.048889,1239.321679,567.567674,713.387083,545.680938,4246.711625,698.703611
569.696528,5143980.942222,0,11,0,4404129.280000,0.435709,0.577017,100.194193,730,553.922500,863,561.114063,560.993194,730,560.994583,1276.984415,730,714.566875,714.686389,714.687778,4597143.893333,5366748.160000,4406322.062222,5141420.942222,1276.984415,569.696528,713.495833,548.200625,4347.819299,698.851181
571.200000,5041814.186667,0,11,0,4414559.004444,0.432864,0.717822,100.157135,730,552.489549,846,563.400590,563.311458,730,563.250312,1266.251615,730,714.800000,714.950278,714.889167,4558505.813333,5322555.164444,4318064.924444,5154481.493333,1266.251615,571.200000,713.614097,551.292639,4310.791901,699.195556
571.200000,3315818.097778,0,25,0,3034365.155556,0.431836,0.857408,100.185495,730,547.778681,807,565.089097,565.158194,730,564.989132,1222.207447,730,716.203542,716.303472,716.134444,2953289.955556,3449016.604444,2839235.982222,3543700.764444,1222.207447,571.200000,713.792083,553.064965,2863.481995,699.753958
573.767535,1615850.240000,0,28,0,1565702.115556,0.431041,0.928187,100.223038,730,548.214965,738,565.038090,565.208958,730,564.931979,1222.207447,730,718.026875,718.132986,717.855972,1451070.435556,1694845.582222,1383437.226667,1828735.004444,1222.207447,573.767535,713.905208,554.492778,1427.619714,700.158542
573.869583,1487654.968889,0,25,0,1690375.395556,0.432943,0.928171,100.243872,730,547.579444,627,566.347465,566.712465,730,566.084167,1210.361995,730,718.145278,718.408611,717.780278,1436429.653333,1677908.622222,1273556.622222,1974545.351111,1210.361995,573.869583,714.016111,555.121667,1427.808079,700.323125
573.108438,1291649.991111,0,25,0,1900287.857778,0.435435,0.928850,100.257535,730,545.661910,434,566.800764,567.565729,730,566.370590,1188.789254,730,718.320903,718.751042,717.555903,1351617.706667,1578906.595556,1105712.640000,2219841.422222,1188.789254,573.108438,714.117917,554.805938,1413.999407,700.425625
0,0,0,1,0,0,0,0.930093,0,0,537.500000,67,0,0,0,0,0,0,554.805938,554.805938,554.805938,0,0,0,0,0,561.200000,714.033958,554.392951,0,700
0,0,0,8,23,0,0.244046,0.913452,50.039345,0,534.322500,0,0,0,0,0,1070.457600,0,553.979080,553.979080,553.979080,0,0,0,0,1070.457600,561.200000,713.969097,552.887812,0,700.835764
0,0,0,23,0,0,0.490645,0.868621,100.000191,0,530.191597,0,0,0,0,0,972.710953,0,552.210417,552.210417,552.210417,0,0,0,0,972.710953,561.200000,713.854514,550.154965,0,700.699653
0,0,0,23,0,0,0.491372,0.812780,100.021319,0,529.368819,0,0,0,0,0,969.007328,0,550.154965,550.154965,550.154965,0,0,0,0,969.007328,561.200000,713.755972,548.650625,0,700.556042
0,0,0,23,0,0,0.492433,0.757155,100.017031,0,529.044931,0,0,0,0,0,966.622420,0,548.650625,548.650625,548.650625,0,0,0,0,966.622420,561.200000,713.650486,547.532361,0,700.443333
0,0,0,23,0,0,0.493089,0.701669,100.020799,0,528.979167,0,0,0,0,0,966.314114,0,547.532361,547.532361,547.532361,0,0,0,0,966.314114,561.200000,713.537153,546.685174,0,700.337778
0,0,0,23,0,0,0.493798,0.646201,100.024974,0,528.908403,0,0,0,0,0,965.983368,0,546.685174,546.685174,546.685174,0,0,0,0,965.983368,561.200000,713.414792,546.017812,0,700.224097
0,0,0,23,0,0,0.494564,0.590752,100.025139,0,528.833299,0,0,0,0,0,965.592731,0,546.017812,546.017812,546.017812,0,0,0,0,965.592731,561.200000,713.282153,545.475937,0,700.101319
0,0,0,23,0,0,0.495171,0.535327,100.028325,0,528.725139,0,0,0,0,0,965.452800,0,545.475937,545.475937,545.475937,0,0,0,0,965.452800,561.200000,713.136944,545.024201,0,699.966667
0,0,0,23,0,0,0.495047,0.479911,100.030894,0,528.518785,0,0,0,0,0,966.179635,0,545.024201,545.024201,545.024201,0,0,0,0,966.179635,561.200000,712.976736,544.639271,0,699.816528
0,0,0,23,0,0,0.494910,0.424454,100.029974,0,528.290764,0,0,0,0,0,966.951427,0,544.639271,544.639271,544.639271,0,0,0,0,966.951427,561.200000,712.798264,544.305174,0,699.650208
0,0,0,23,0,0,0.494758,0.368953,100.033186,0,528.034375,0,0,0,0,0,967.854143,0,544.305174,544.305174,544.305174,0,0,0,0,967.854143,561.200000,712.596597,544.009861,0,699.463542
0,0,0,23,0,0,0.494579,0.313402,100.027708,0,527.734896,0,0,0,0,0,968.835240,0,544.009861,544.009861,544.009861,0,0,0,0,968.835240,561.200000,712.365486,543.738715,0,699.244375
0,0,0,23,0,0,0.445364,0.257797,100.011502,0,521.105451,442,0,0,0,0,1029.490094,0,543.738715,543.738715,543.738715,0,0,0,0,1029.490094,561.200000,712.093472,543.094583,0,698.385972
559.317361,1768937.528889,0,24,11,891381.688889,0.445921,0.184005,99.906202,641.263403,520.996962,676,558.987413,558.767743,641.263403,559.418368,1030.128909,641.263403,625.222934,624.791962,625.442587,1072118.755556,1251354.311111,1515566.791111,1040401.920000,1030.128909,559.317361,712.140868,542.624132,1127.970528,698.074479
562.640035,4803178.382222,0,11,0,3055655.537778,0.444110,0.195163,100.189097,730,538.284063,791,557.290417,557.013715,730,557.834062,1143.138212,730,715.157292,714.613681,715.434028,3384087.324444,3949745.208889,4115297.564444,3566415.075556,1143.138212,562.640035,712.966597,542.705243,3422.038598,698.338403
565.819687,5101895.111111,0,11,0,3950817.848889,0.441510,0.298064,100.191059,730,547.323958,856,558.077292,557.955938,730,558.241597,1214.210291,730,714.627986,714.463611,714.749306,4125059.413333,4814656.853333,4371157.048889,4611286.755556,1214.210291,565.819687,713.222014,543.750486,4035.510677,698.473958
570.016597,5516101.973333,0,11,0,4502684.444444,0.440272,0.427105,100.192995,730,558.507778,910,559.417535,559.284931,730,559.423160,1312.694835,730,714.332917,714.327292,714.465556,4716459.520000,5505314.133333,4725701.404444,5255784.106667,1312.694835,570.016597,713.331736,546.328993,4521.444504,698.474931
572.401458,5583234.275556,0,11,0,4779138.275556,0.438570,0.574422,100.191918,730,561.593160,925,561.847882,561.817951,730,561.819896,1341.599921,730,714.481111,714.509097,714.511042,4829759.715556,5638554.737778,4782374.115556,5579456.284444,1341.599921,572.401458,713.437153,550.163819,4667.012425,698.745903
574.663021,5607999.146667,0,11,0,4828659.484444,0.436333,0.727236,100.196259,730,561.795868,922,565.361076,565.360139,730,565.344931,1341.756840,730,714.802708,714.818889,714.803681,4830324.622222,5640688.071111,4802331.875556,5638743.040000,1341.756840,574.663021,713.573889,555.847153,4690.952849,699.204375
573.947604,2758220.231111,0,28,0,2529536.284444,0.433355,0.881202,100.214358,730,547.411146,902,568.833368,568.914792,730,568.749132,1210.361995,730,717.013750,717.097986,716.932361,2445515.377778,2856896,2361048.462222,2955050.951111,1210.361995,573.947604,713.785486,555.896111,2380.601995,700.136458
574.502847,1603387.022222,0,28,0,1556587.662222,0.432950,0.928844,100.243420,730,547.576875,858,567.646632,567.834028,730,567.557153,1210.361995,730,718.249514,718.338958,718.062083,1429898.951111,1670439.964444,1372501.617778,1818440.391111,1210.361995,574.502847,713.909722,556.018090,1414.518677,700.320278
573.986424,1470794.382222,0,28,0,1681333.902222,0.434018,0.928840,100.260582,730,546.569271,777,567.742569,568.120174,730,567.484687,1199.146114,730,718.275486,718.533403,717.897917,1418291.911111,1656894.151111,1258991.644444,1964188.160000,1199.146114,573.986424,714.025486,555.716111,1414.410272,700.412708
572.930625,1276213.902222,0,25,0,1886108.017778,0.436569,0.929486,100.265668,730,544.687326,610,567.334722,568.100903,730,566.901771,1178.523891,730,718.381389,718.814375,717.615208,1338561.991111,1563718.826667,1092454.400000,2203366.542222,1178.523891,572.930625,714.127778,554.843194,1400.916543,700.469028
0,0,0,1,0,0,0,0.930677,0,0,537.500000,169,0,0,0,0,0,0,554.843194,554.843194,554.843194,0,0,0,0,0,561.200000,714.043889,554.428646,0,700
0,0,0,8,23,0,0.244017,0.914037,50.039336,0,534.325278,0,0,0,0,0,1070.438005,0,554.010469,554.010469,554.010469,0,0,0,0,1070.438005,561.200000,713.979063,552.911736,0,700.845278
0,0,0,23,0,0,0.489907,0.869206,100.097318,0,530.699653,0,0,0,0,0,977.246894,0,552.231181,552.231181,552.231181,0,0,0,0,977.246894,561.200000,713.864722,550.255764,0,700.732569
0,0,0,23,0,0,0.491311,0.813103,100.021319,0,529.374653,0,0,0,0,0,969.037195,0,550.255764,550.255764,550.255764,0,0,0,0,969.037195,561.200000,713.766181,548.734063,0,700.565833
0,0,0,23,0,0,0.492377,0.757476,100.027795,0,529.044167,0,0,0,0,0,966.716760,0,548.734063,548.734063,548.734063,0,0,0,0,966.716760,561.200000,713.660833,547.603125,0,700.452569
0,0,0,23,0,0,0.493025,0.701984,100.017118,0,528.986667,0,0,0,0,0,966.319091,0,547.603125,547.603125,547.603125,0,0,0,0,966.319091,561.200000,713.547778,546.747708,0,700.348056
0,0,0,23,0,0,0.493732,0.646516,100.020911,0,528.916076,0,0,0,0,0,965.985817,0,546.747708,546.747708,546.747708,0,0,0,0,965.985817,561.200000,713.425625,546.074132,0,700.234583
0,0,0,23,0,0,0.494497,0.591068,100.021050,0,528.841146,0,0,0,0,0,965.595733,0,546.074132,546.074132,546.074132,0,0,0,0,965.595733,561.200000,713.293194,545.527361,0,700.112014
0,0,0,23,0,0,0.495180,0.535642,100.026762,0,528.739931,0,0,0,0,0,965.382479,0,545.527361,545.527361,545.527361,0,0,0,0,965.382479,561.200000,713.148333,545.071701,0,699.977847
0,0,0,23,0,0,0.495056,0.480230,100.022717,0,528.536910,0,0,0,0,0,966.057798,0,545.071701,545.071701,545.071701,0,0,0,0,966.057798,561.200000,712.988681,544.683889,0,699.828333
0,0,0,23,0,0,0.494920,0.424780,100.022057,0,528.309514,0,0,0,0,0,966.828247,0,544.683889,544.683889,544.683889,0,0,0,0,966.828247,561.200000,712.810833,544.347396,0,699.662708
0,0,0,23,0,0,0.494768,0.369286,100.021328,0,528.054931,0,0,0,0,0,967.691536,0,544.347396,544.347396,544.347396,0,0,0,0,967.691536,561.200000,712.610208,544.050347,0,699.477014
0,0,0,23,0,0,0.494591,0.313744,100.020477,0,527.757535,0,0,0,0,0,968.700602,0,544.050347,544.050347,544.050347,0,0,0,0,968.700602,561.200000,712.379931,543.778785,0,699.260069
0,0,0,23,0,0,0.445340,0.258146,99.903628,0,521.283090,542,0,0,0,0,1029.309235,0,543.778785,543.778785,543.778785,0,0,0,0,1029.309235,561.200000,712.108958,543.133125,0,698.401389
559.495139,2312581.688889,0,24,11,1171158.684444,0.445179,0.184293,99.911931,652.679965,522.638733,766,558.932812,558.670556,652.679965,559.423819,1039.658193,652.679965,636.755903,636.264896,637.018125,1413967.075556,1650366.008889,1981326.648889,1366962.915556,1039.658193,559.495139,712.242639,542.715625,1480.530647,698.180764
567.286806,5345638.400000,0,11,0,3393083.733333,0.442211,0.212336,100.191632,730,553.843715,870,557.750590,557.398090,730,558.238958,1272.232138,730,714.806111,714.317778,715.158611,3854819.271111,4499194.311111,4580035.697778,3960274.773333,1272.232138,567.286806,712.975347,543.976424,3834.752000,698.087778
570.462778,5611829.475556,0,11,0,4338968.177778,0.439322,0.328150,100.192535,730,560.430069,926,559.567847,559.387153,730,559.679583,1335.454973,730,714.408611,714.296875,714.589306,4623806.008889,5397247.431111,4807637.902222,5064763.733333,1335.454973,570.462778,713.199583,546.312639,4464.955733,698.328819
572.135035,5638561.564444,0,11,0,4811603.626667,0.436022,0.471374,100.194401,730,560.794132,955,561.832882,561.822188,730,561.832917,1341.602923,730,714.479722,714.479722,714.490417,4829730.133333,5638514.346667,4829770.524444,5617351.680000,1341.602923,572.135035,713.353958,549.207118,4692.896553,698.677292
573.828576,5640122.026667,0,11,0,4830109.013333,0.433112,0.625464,100.150312,730,560.766528,967,564.485729,564.484618,730,564.484618,1342.236444,730,714.721389,714.722500,714.722500,4832051.200000,5642336.142222,4830155.093333,5640068.551111,1342.236444,573.828576,713.505347,553.007639,4700.701709,699.061181
572.099028,4947272.817778,0,25,0,4338606.648889,0.431793,0.779888,100.186701,730,547.746910,963,567.711424,567.674653,730,567.610208,1221.733689,730,715.296181,715.397431,715.332986,4398241.280000,5137111.608889,4235706.880000,5067459.128889,1221.733689,572.099028,713.698472,554.088715,4208.845432,699.777708
574.359340,1906242.417778,0,28,0,1753288.533333,0.428997,0.916990,100.212196,730,549.086111,943,566.368090,566.419896,730,566.256424,1234.521284,730,717.720625,717.832292,717.668819,1714047.857778,2002142.151111,1631947.377778,2047978.382222,1234.521284,574.359340,713.842431,555.440729,1654.545225,700.130833
574.709410,1631995.733333,0,28,0,1585885.866667,0.430639,0.927448,100.252196,730,548.383368,899,567.271597,567.451319,730,567.170799,1222.207447,730,718.169097,718.269931,717.989375,1462627.982222,1708621.511111,1397034.097778,1852609.706667,1222.207447,574.709410,713.964028,556.034583,1442.563002,700.343194
574.524792,1479617.706667,0,28,0,1698639.075556,0.432621,0.928152,100.267014,730,547.711458,818,567.785313,568.158611,730,567.512917,1210.361995,730,718.249236,718.521667,717.875972,1436118.755556,1677721.742222,1266542.933333,1984406.897778,1210.361995,574.524792,714.077778,556.138299,1428.262874,700.469583
573.584132,1283488.853333,0,25,0,1903727.075556,0.435181,0.928833,100.276693,730,545.773715,652,567.755868,568.514653,730,567.308854,1188.789254,730,718.382431,718.829444,717.623681,1355303.964444,1583322.595556,1098650.097778,2224013.226667,1188.789254,573.584132,714.179861,555.493438,1414.117926,700.546458
566.703681,211618.613333,0,12,0,451262.897778,0.488464,0.930077,100.102995,730,532.738229,189,564.132847,564.976736,730,563.466736,994.256356,730,721.360625,722.026736,720.516736,276042.684444,322470.364444,181150.808889,527160.924444,994.256356,566.703681,714.108681,551.916424,294.791644,700.446181
0,0,0,23,0,0,0.487537,0.887389,100.078490,0,531.197708,0,0,0,0,0,982.277136,0,551.916424,551.916424,551.916424,0,0,0,0,982.277136,561.200000,714.018194,549.974271,0,700.898611
0,0,0,23,0,0,0.489556,0.830994,100.097153,0,530.731771,0,0,0,0,0,977.412899,0,549.974271,549.974271,549.974271,0,0,0,0,977.412899,561.200000,713.921875,548.648403,0,700.789514
0,0,0,23,0,0,0.490985,0.774881,100.021302,0,529.406111,0,0,0,0,0,969.198775,0,548.648403,548.648403,548.648403,0,0,0,0,969.198775,561.200000,713.818889,547.530938,0,700.618819
0,0,0,23,0,0,0.492076,0.719245,100.027786,0,529.073750,0,0,0,0,0,966.870993,0,547.530938,547.530938,547.530938,0,0,0,0,966.870993,561.200000,713.708403,546.662917,0,700.500972
0,0,0,23,0,0,0.492758,0.663744,100.017083,0,529.012986,0,0,0,0,0,966.456178,0,546.662917,546.662917,546.662917,0,0,0,0,966.456178,561.200000,713.589375,545.987396,0,700.391111
0,0,0,23,0,0,0.493501,0.608267,100.017188,0,528.939965,0,0,0,0,0,966.075970,0,545.987396,545.987396,545.987396,0,0,0,0,966.075970,561.200000,713.460486,545.443437,0,700.271667
0,0,0,23,0,0,0.494311,0.552813,100.021016,0,528.859271,0,0,0,0,0,965.690232,0,545.443437,545.443437,545.443437,0,0,0,0,965.690232,561.200000,713.319792,544.993021,0,700.141736
0,0,0,23,0,0,0.495198,0.497382,100.027483,0,528.767917,0,0,0,0,0,965.278183,0,544.993021,544.993021,544.993021,0,0,0,0,965.278183,561.200000,713.165208,544.611667,0,699.999514
0,0,0,23,0,0,0.495065,0.441976,100.022752,0,528.551806,0,0,0,0,0,966.007309,0,544.611667,544.611667,544.611667,0,0,0,0,966.007309,561.200000,712.993403,544.281875,0,699.839236
0,0,0,23,0,0,0.494918,0.386528,100.022049,0,528.306111,0,0,0,0,0,966.839783,0,544.281875,544.281875,544.281875,0,0,0,0,966.839783,561.200000,712.800417,543.991701,0,699.660208
0,0,0,23,0,0,0.494752,0.331034,100.021250,0,528.028333,0,0,0,0,0,967.781768,0,543.991701,543.991701,543.991701,0,0,0,0,967.781768,561.200000,712.580278,543.732083,0,699.457639
0,0,0,23,0,0,0.494554,0.275487,100.017066,0,527.695208,0,0,0,0,0,968.887941,0,543.732083,543.732083,543.732083,0,0,0,0,968.887941,561.200000,712.324236,543.487431,0,699.214028
0,0,0,23,0,0,0.445461,0.219879,99.900816,0,521.258090,554,0,0,0,0,1029.651911,0,543.487431,543.487431,543.487431,0,0,0,0,1029.651911,561.200000,712.016667,542.885382,0,698.331528
559.439219,2359689.386667,0,24,11,1194563.555556,0.444314,0.145956,100.074787,653.545573,522.824705,778,558.818872,558.546406,653.545573,559.309635,1044.957946,653.545573,637.498507,637.007778,637.770972,1449250.133333,1691522.133333,2021717.902222,1394259.342222,1044.957946,559.439219,712.183437,542.500399,1512.630835,698.115278
567.490382,5398607.644444,0,11,0,3424829.440000,0.441003,0.175326,100.193394,730,554.911840,880,557.603403,557.236389,730,558.081076,1284.856257,730,714.750139,714.272431,715.117153,3909830.826667,4563338.524444,4625482.524444,3997271.893333,1284.856257,567.490382,712.991667,543.812847,3877.560573,698.067708
570.368056,5637876.622222,0,11,0,4375411.768889,0.436669,0.292525,100.194835,730,560.353194,935,559.449653,559.260694,730,559.543056,1341.668504,730,714.363194,714.269792,714.552153,4675486.151111,5457511.537778,4830006.613333,5107246.080000,1341.668504,570.368056,713.213611,546.047535,4500.731575,698.320556
571.838090,5638805.048889,0,11,0,4829570.844444,0.433847,0.437155,100.130217,730,560.246562,963,561.590243,561.589965,730,561.590243,1341.685254,730,714.457292,714.457292,714.457569,4830066.346667,5638805.048889,4830066.915556,5638225.920000,1341.685254,571.838090,713.363264,548.714792,4698.843338,698.665486
573.411389,5640297.244444,0,11,0,4830399.715556,0.431123,0.591535,100.044010,730,560.280625,976,564.034896,564.033785,730,564.033819,1342.323990,730,714.679861,714.680972,714.681042,4832366.364444,5642514.773333,4830466.844444,5640218.737778,1342.323990,573.411389,713.507569,552.142674,4700.841719,699.020972
575.394549,5641681.351111,0,11,0,4831560.248889,0.428332,0.745963,100.058872,730,560.214097,973,567.172639,567.174479,730,567.173889,1342.100069,730,714.970069,714.968819,714.968194,4828328.960000,5639118.506667,4830523.733333,5642892.515556,1342.100069,575.394549,713.662986,557.334062,4701.025659,699.458611
575.872604,2299710.151111,0,28,0,2114304.284444,0.426639,0.900395,100.239106,730,550.102847,952,569.798715,569.867535,730,569.702257,1246.432316,730,717.535347,717.631806,717.466528,2052488.533333,2397998.364444,1968362.097778,2470219.662222,1246.432316,575.872604,713.854236,557.827847,1991.091200,700.302708
576.482292,1646932.195556,0,28,0,1602762.666667,0.426202,0.926746,100.270981,730,550.286389,912,569.517882,569.698611,730,569.417847,1246.432316,730,718.310000,718.410000,718.129236,1476077.226667,1724613.688889,1409590.471111,1872629.902222,1246.432316,576.482292,713.987431,558.233125,1456.715536,700.503681
576.207674,1505208.462222,0,28,0,1735943.964444,0.427921,0.926741,100.290911,730,549.541215,835,569.878681,570.253333,730,569.603368,1234.521284,730,718.354444,718.629792,717.979792,1464481.991111,1711113.386667,1288255.146667,2028291.840000,1234.521284,576.207674,714.112361,558.191771,1456.837057,700.627917
575.377396,1304522.382222,0,25,0,1943160.320000,0.432074,0.927427,100.306467,730,547.936424,670,569.719444,570.469514,730,569.264549,1210.361995,730,718.472361,718.927222,717.722292,1384953.315556,1618186.808889,1116498.204444,2270398.720000,1210.361995,575.377396,714.224097,557.563750,1442.529975,700.719167
0,0,0,23,0,0,0.482773,0.928820,100.022378,0,534.186875,0,0,0,0,0,1003.580602,0,557.563750,557.563750,557.563750,0,0,0,0,1003.580602,561.200000,714.137708,554.501840,0,701.176944
0,0,0,23,0,0,0.486258,0.871189,100.060017,0,532.098542,0,0,0,0,0,988.367091,0,554.501840,554.501840,554.501840,0,0,0,0,988.367091,561.200000,714.045764,552.314410,0,700.976389
0,0,0,23,0,0,0.489398,0.814441,100.097075,0,530.746215,0,0,0,0,0,977.487644,0,552.314410,552.314410,552.314410,0,0,0,0,977.487644,561.200000,713.947639,550.660035,0,700.815139
0,0,0,23,0,0,0.490838,0.758323,100.021302,0,529.420278,0,0,0,0,0,969.271309,0,550.660035,550.660035,550.660035,0,0,0,0,969.271309,561.200000,713.842569,549.302569,0,700.642639
0,0,0,23,0,0,0.491942,0.702683,100.027778,0,529.087014,0,0,0,0,0,966.940049,0,549.302569,549.302569,549.302569,0,0,0,0,966.940049,561.200000,713.729653,548.246007,0,700.522639
0,0,0,23,0,0,0.492638,0.647178,100.017066,0,529.024722,0,0,0,0,0,966.517254,0,548.246007,548.246007,548.246007,0,0,0,0,966.517254,561.200000,713.607847,547.417535,0,700.410278
0,0,0,23,0,0,0.493399,0.591697,100.017170,0,528.949931,0,0,0,0,0,966.127802,0,547.417535,547.417535,547.417535,0,0,0,0,966.127802,561.200000,713.475694,546.747292,0,700.287986
0,0,0,23,0,0,0.494231,0.536240,100.020998,0,528.867153,0,0,0,0,0,965.731081,0,546.747292,546.747292,546.747292,0,0,0,0,965.731081,561.200000,713.331111,546.190903,0,700.154583
0,0,0,23,0,0,0.495146,0.480807,100.023637,0,528.776111,0,0,0,0,0,965.279921,0,546.190903,546.190903,546.190903,0,0,0,0,965.279921,561.200000,713.171806,545.719375,0,700.008264
0,0,0,23,0,0,0.495068,0.425400,100.023229,0,528.556597,0,0,0,0,0,965.992770,0,545.719375,545.719375,545.719375,0,0,0,0,965.992770,561.200000,712.994167,545.311806,0,699.842917
0,0,0,23,0,0,0.494916,0.369954,100.022040,0,528.302326,0,0,0,0,0,966.852583,0,545.311806,545.311806,545.311806,0,0,0,0,966.852583,561.200000,712.793750,544.953785,0,699.657431
0,0,0,23,0,0,0.494743,0.314459,100.021207,0,528.013125,0,0,0,0,0,967.833284,0,544.953785,544.953785,544.953785,0,0,0,0,967.833284,561.200000,712.563889,544.634375,0,699.446528
0,0,0,23,0,0,0.494534,0.258909,100.016979,0,527.661250,0,0,0,0,0,969.003299,0,544.634375,544.634375,544.634375,0,0,0,0,969.003299,561.200000,712.294653,544.334583,0,699.189236
0,0,0,23,0,0,0.445382,0.203294,100.099427,0,521.293194,581,0,0,0,0,1032.375309,0,544.334583,544.334583,544.334583,0,0,0,0,1032.375309,561.200000,711.967986,543.695313,0,698.296944
559.911233,2442764.231111,0,24,11,1235698.915556,0.443566,0.129176,99.987808,654.796545,523.831580,794,559.242691,558.959566,654.796545,559.733490,1050.855032,654.796545,639.138333,638.647535,639.421458,1506635.093333,1758597.973333,2092777.671111,1442351.644444,1050.855032,559.911233,712.172396,543.317465,1567.698331,698.161562
568.485382,5458191.360000,0,11,0,3460187.875556,0.440835,0.160956,100.193307,730,556.609896,887,558.398819,558.020660,730,558.865000,1298.964464,730,714.775625,714.309444,715.153750,3967334.400000,4630712.320000,4676272.071111,4038765.795556,1298.964464,568.485382,713.041667,544.684931,3924.352632,698.161597
571.200000,5639149.226667,0,11,0,4380958.435556,0.436424,0.279644,100.194670,730,560.545556,934,560.261215,560.064479,730,560.342465,1341.891635,730,714.423750,714.342500,714.620486,4695501.937778,5481200.071111,4830809.884444,5114024.391111,1341.891635,571.200000,713.275556,546.816424,4509.548089,698.455278
572.298472,5638211.128889,0,11,0,4756662.044444,0.433611,0.424692,100.136649,730,560.372292,945,562.294097,562.251215,730,562.294132,1341.473659,730,714.522292,714.522292,714.565208,4829283.555556,5638186.097778,4829305.173333,5553400.604444,1341.473659,572.298472,713.431111,549.334375,4674.944000,698.792153
573.799583,5639491.128889,0,11,0,4829483.804444,0.430904,0.577902,100.061415,730,560.372500,955,564.601979,564.600799,730,564.600868,1342.075101,730,714.732431,714.733542,714.733542,4831470.364444,5641706.951111,4829572.551111,5639387.591111,1342.075101,573.799583,713.573472,552.540382,4700.162528,699.136528
575.639549,5640448.568889,0,11,0,4830441.813333,0.428159,0.732307,100.080955,730,560.298437,948,567.538889,567.538160,730,567.537535,1342.140049,730,715.001528,715.002847,715.002222,4831704.177778,5643212.800000,4829337.031111,5641738.808889,1342.140049,575.639549,713.723681,557.282049,4701.500049,699.549028
575.771354,2619427.840000,0,28,0,2406844.017778,0.424605,0.886759,98.294453,730,550.280208,922,570.055000,570.123993,730,569.956354,1228.326716,730,717.227083,717.325694,717.158056,2337831.964444,2731365.831111,2242022.115556,2811994.737778,1228.326716,575.771354,713.925972,557.814549,2267.441146,700.381111
576.530278,1620893.155556,0,28,0,1579853.084444,0.426066,0.927782,100.280911,730,550.343611,874,569.476389,569.654410,730,569.371007,1246.432316,730,718.338125,718.443542,718.160139,1456490.524444,1701727.431111,1387305.244444,1845861.120000,1246.432316,576.530278,714.052292,558.248403,1435.689402,700.566319
576.240937,1500343.893333,0,28,0,1738370.844444,0.427798,0.926734,100.299957,730,549.593507,788,569.895278,570.270694,730,569.610764,1234.521284,730,718.353125,718.637639,717.977708,1466088.675556,1712992.426667,1284090.453333,2031129.600000,1234.521284,576.240937,714.172986,558.220347,1456.796128,700.685069
575.413299,1299673.742222,0,25,0,1943808.142222,0.431955,0.927419,100.315052,730,547.985347,613,569.751042,570.496840,730,569.283576,1210.361995,730,718.469306,718.936806,717.723542,1388124.017778,1621894.684444,1112346.240000,2271160.177778,1210.361995,575.413299,714.280833,557.599375,1442.424573,700.773472
0,0,0,23,0,0,0.482620,0.928813,104.549193,0,532.967847,139,0,0,0,0,1041.836247,0,557.599375,557.599375,557.599375,0,0,0,0,1041.836247,561.200000,714.194444,554.164549,0,701.048194
0,0,0,23,0,0,0.484546,0.868990,100.041337,0,533.132813,0,0,0,0,0,995.678420,0,554.164549,554.164549,554.164549,0,0,0,0,995.678420,561.200000,714.102431,552.262882,0,701.087847
0,0,0,23,0,0,0.487596,0.811818,100.078507,0,531.192049,0,0,0,0,0,982.249007,0,552.262882,552.262882,552.262882,0,0,0,0,982.249007,561.200000,714.004097,550.700347,0,700.888889
0,0,0,23,0,0,0.489665,0.755425,100.097205,0,530.721771,0,0,0,0,0,977.361146,0,550.700347,550.700347,550.700347,0,0,0,0,977.361146,561.200000,713.898889,549.525035,0,700.771736
0,0,0,23,0,0,0.490312,0.699314,100.097500,0,530.662708,0,0,0,0,0,977.055763,0,549.525035,549.525035,549.525035,0,0,0,0,977.055763,561.200000,713.785972,548.637431,0,700.667014
0,0,0,23,0,0,0.491690,0.643222,100.000191,0,530.095903,0,0,0,0,0,972.207328,0,548.637431,548.637431,548.637431,0,0,0,0,972.207328,561.200000,713.663889,547.891424,0,700.531042
0,0,0,23,0,0,0.492605,0.587411,100.021363,0,529.250347,0,0,0,0,0,968.398854,0,547.891424,547.891424,547.891424,0,0,0,0,968.398854,561.200000,713.531250,547.208368,0,700.356458
0,0,0,23,0,0,0.493433,0.531822,100.021389,0,529.171146,0,0,0,0,0,967.991704,0,547.208368,547.208368,547.208368,0,0,0,0,967.991704,561.200000,713.386181,546.641493,0,700.222847
0,0,0,23,0,0,0.494344,0.476257,100.021424,0,529.084167,0,0,0,0,0,967.544652,0,546.641493,546.641493,546.641493,0,0,0,0,967.544652,561.200000,713.226181,546.161007,0,700.076250
0,0,0,23,0,0,0.494746,0.420719,100.021363,0,528.921840,0,0,0,0,0,967.746054,0,546.161007,546.161007,546.161007,0,0,0,0,967.746054,561.200000,713.047847,545.746146,0,699.911875
0,0,0,23,0,0,0.494956,0.365171,100.027734,0,528.376042,0,0,0,0,0,966.677017,0,545.746146,545.746146,545.746146,0,0,0,0,966.677017,561.200000,712.846111,545.362083,0,699.709236
0,0,0,23,0,0,0.494781,0.309686,100.027639,0,528.089931,0,0,0,0,0,967.702914,0,545.362083,545.362083,545.362083,0,0,0,0,967.702914,561.200000,712.614236,545.019757,0,699.496597
0,0,0,23,0,0,0.494210,0.254143,100.021137,0,528.054722,0,0,0,0,0,970.963279,0,545.019757,545.019757,545.019757,0,0,0,0,970.963279,561.200000,712.342083,544.721597,0,699.258750
0,0,0,23,0,0,0.444732,0.198414,99.918672,0,522.865451,483,0,0,0,0,1039.136079,0,544.721597,544.721597,544.721597,0,0,0,0,1039.136079,561.200000,712.009861,544.147396,0,698.431111
560.349080,1879728.355556,0,24,11,944814.791111,0.441683,0.123518,99.966237,643.481667,525.856267,707,559.529497,559.274931,643.481667,559.946094,1065.872395,643.481667,628.012951,627.596354,628.267500,1163238.257778,1357816.746667,1610358.613333,1102856.960000,1065.872395,560.349080,712.109653,543.849410,1205.667240,698.210833
564.249271,4921827.555556,0,11,0,3125877.191111,0.438940,0.136981,100.192222,730,541.037674,810,558.563993,558.251319,730,559.073750,1171.274509,730,715.158958,714.649236,715.471597,3508846.648889,4095713.564444,4216588.231111,3648691.200000,1171.274509,564.249271,713.117639,544.060521,3518.397946,698.540556
566.961979,5176511.715556,0,11,0,4001112.177778,0.435975,0.243007,100.194366,730,548.336910,866,559.383958,559.236806,730,559.526076,1231.854775,730,714.676528,714.534444,714.823681,4217058.702222,4922489.742222,4434677.191111,4670419.626667,1231.854775,566.961979,713.375764,545.018507,4102.617126,698.703264
569.620937,5419787.377778,0,11,0,4422002.915556,0.433639,0.374333,100.135885,730,554.703160,894,560.518646,560.396840,730,560.534792,1289.662894,730,714.499861,714.483750,714.621667,4616507.448889,5389110.044444,4642786.417778,5162053.973333,1289.662894,569.620937,713.490486,546.811979,4436.375388,698.777222
572.321528,5479219.200000,0,11,0,4679122.773333,0.431327,0.518776,100.027830,730,560.068472,909,562.289792,562.200764,730,562.209201,1341.349136,730,714.522153,714.602778,714.611250,4828856.888889,5637686.044444,4693124.835556,5462872.177778,1341.349136,572.321528,713.577917,549.836910,4605.493728,698.913542
574.059444,5449014.613333,0,11,0,4793194.951111,0.428675,0.668570,100.015252,730,559.987188,904,565.060972,565.040139,730,564.965590,1341.449007,730,714.775903,714.871319,714.796806,4829216.426667,5639268.124444,4666291.484444,5597205.048889,1341.449007,574.059444,713.688819,553.907014,4634.857560,699.280069
573.533437,4191042.560000,0,25,0,3842551.751111,0.427319,0.819790,100.188568,730,549.817292,868,568.109757,568.178264,730,567.999514,1246.432316,730,715.797292,715.907500,715.728750,3743277.226667,4372386.702222,3588025.173333,4488345.884444,1246.432316,573.533437,713.878472,555.487326,3625.493175,699.989583
575.164826,1641253.120000,0,28,0,1600944.924444,0.428455,0.926717,100.251753,730,549.314826,821,567.346875,567.515868,730,567.226632,1234.521284,730,718.140417,718.260694,717.971458,1483867.733333,1733439.146667,1404954.168889,1870207.431111,1234.521284,575.164826,713.999444,556.413611,1456.916543,700.380694
575.054340,1480053.902222,0,28,0,1722142.151111,0.430250,0.927421,100.280538,730,548.547014,733,568.168785,568.542326,730,567.867674,1222.207447,730,718.244792,718.545903,717.871250,1455867.022222,1700836.408889,1266883.555556,2011915.946667,1222.207447,575.054340,714.113958,556.685556,1442.446222,700.522639
574.241285,1281717.048889,0,25,0,1923927.751111,0.433580,0.928128,100.292700,730,546.754306,555,568.303924,569.047431,730,567.818229,1199.146114,730,718.381667,718.867361,717.638125,1378748.302222,1610771.200000,1097092.551111,2247696.355556,1199.146114,574.241285,714.217431,556.189097,1427.829096,700.615903
0,0,0,23,0,0,0.484786,0.929458,104.588464,0,531.804965,90,0,0,0,0,1032.855783,0,556.189097,556.189097,556.189097,0,0,0,0,1032.855783,561.200000,714.130972,552.835729,0,700.923681
0,0,0,23,0,0,0.486297,0.870156,100.060026,0,532.094826,0,0,0,0,0,988.348602,0,552.835729,552.835729,552.835729,0,0,0,0,988.348602,561.200000,714.038958,550.998785,0,700.969931
0,0,0,23,0,0,0.487968,0.813409,100.078646,0,531.156806,0,0,0,0,0,982.072889,0,550.998785,550.998785,550.998785,0,0,0,0,982.072889,561.200000,713.940833,549.637153,0,700.827917
0,0,0,23,0,0,0.490040,0.757026,100.097378,0,530.687535,0,0,0,0,0,977.184158,0,549.637153,549.637153,549.637153,0,0,0,0,977.184158,561.200000,713.835833,548.605417,0,700.711042
0,0,0,23,0,0,0.491366,0.700926,100.000191,0,530.125556,0,0,0,0,0,972.363457,0,548.605417,548.605417,548.605417,0,0,0,0,972.363457,561.200000,713.723056,547.770521,0,700.583333
0,0,0,23,0,0,0.492221,0.645106,100.021345,0,529.287153,0,0,0,0,0,968.587852,0,547.770521,547.770521,547.770521,0,0,0,0,968.587852,561.200000,713.601181,547.026562,0,700.418403
0,0,0,23,0,0,0.492978,0.589506,100.021380,0,529.214618,0,0,0,0,0,968.215230,0,547.026562,547.026562,547.026562,0,0,0,0,968.215230,561.200000,713.468958,546.423785,0,700.296181
0,0,0,23,0,0,0.494276,0.533928,100.027882,0,528.857708,0,0,0,0,0,965.744593,0,546.423785,546.423785,546.423785,0,0,0,0,965.744593,561.200000,713.324236,545.898438,0,700.147500
0,0,0,23,0,0,0.495190,0.478494,100.035200,0,528.764792,0,0,0,0,0,965.326617,0,545.898438,545.898438,545.898438,0,0,0,0,965.326617,561.200000,713.164444,545.452813,0,700.001389
0,0,0,23,0,0,0.495062,0.423085,100.016068,0,528.548958,0,0,0,0,0,965.969936,0,545.452813,545.452813,545.452813,0,0,0,0,965.969936,561.200000,712.986528,545.067222,0,699.835903
0,0,0,23,0,0,0.494909,0.367639,100.018481,0,528.292639,0,0,0,0,0,966.860247,0,545.067222,545.067222,545.067222,0,0,0,0,966.860247,561.200000,712.785347,544.727674,0,699.649722
0,0,0,23,0,0,0.494736,0.312144,100.017786,0,528.002083,0,0,0,0,0,967.845926,0,544.727674,544.727674,544.727674,0,0,0,0,967.845926,561.200000,712.554375,544.424132,0,699.437917
0,0,0,23,0,0,0.494524,0.256594,100.016944,0,527.645556,0,0,0,0,0,969.056632,0,544.424132,544.424132,544.424132,0,0,0,0,969.056632,561.200000,712.283194,544.136910,0,699.177778
0,0,0,23,0,0,0.445551,0.200976,99.914983,0,521.180486,510,0,0,0,0,1029.753679,0,544.136910,544.136910,544.136910,0,0,0,0,1029.753679,561.200000,711.953194,543.501944,0,698.278542
559.610955,2020214.755556,0,24,11,1016732.088889,0.445366,0.126990,99.960799,646.695295,522.456059,735,559.173247,558.906528,646.695295,559.609045,1039.931654,646.695295,630.897882,630.462049,631.164583,1251400.960000,1460655.502222,1730797.368889,1186746.097778,1039.931654,559.610955,712.080243,543.092431,1296.560119,698.071667
565.265035,5062540.515556,0,11,0,3213874.631111,0.442746,0.146064,100.193377,730,546.222118,835,557.947882,557.600278,730,558.431354,1204.825205,730,714.988194,714.504722,715.335764,3649927.964444,4260163.128889,4337370.737778,3751205.546667,1204.825205,565.265035,713.041528,543.661424,3631.641284,698.331181
568.023819,5302389.191111,0,11,0,4095125.048889,0.440168,0.255744,100.192934,730,552.847396,887,559.111528,558.935069,730,559.228438,1261.844148,730,714.549861,714.432986,714.726319,4359657.813333,5088804.977778,4542638.933333,4780029.155556,1261.844148,568.023819,713.293194,545.046493,4214.228701,698.533125
571.200000,5598152.817778,0,11,0,4564983.751111,0.437389,0.390848,100.196936,730,560.508229,920,560.662014,560.512465,730,560.652743,1336.429985,730,714.384514,714.393750,714.534028,4811147.946667,5616335.644444,4795571.768889,5328973.937778,1336.429985,571.200000,713.411181,547.580347,4595.406064,698.619444
572.981528,5634408.106667,0,11,0,4811681.564444,0.435549,0.540437,100.194080,730,561.130972,929,562.994340,562.983611,730,562.991875,1341.673086,730,714.585972,714.588472,714.596736,4830023.111111,5639342.648889,4825796.835556,5617928.533333,1341.673086,572.981528,713.525486,550.843785,4692.133294,698.939861
575.021840,5613354.097778,0,11,0,4828881.351111,0.434826,0.694479,100.193594,730,561.649826,925,565.984028,565.983125,730,565.970347,1341.795556,730,714.859722,714.873403,714.860625,4830464,5641112.462222,4806695.253333,5639264.142222,1341.795556,575.021840,713.659514,555.544688,4692.703131,699.343056
573.703924,3521202.915556,0,25,0,3232114.062222,0.433254,0.848525,100.221545,730,547.452153,907,569.162118,569.240937,730,569.065799,1210.361995,730,716.382569,716.478889,716.303750,3132513.848889,3659384.888889,3014227.057778,3775737.457778,1210.361995,573.703924,713.876111,555.718472,3043.423763,700.181875
573.929514,1594658.417778,0,28,0,1558371.271111,0.434096,0.928813,100.254896,730,546.536493,863,567.489375,567.671042,730,567.379479,1199.146114,730,718.229097,718.338958,718.047431,1435433.528889,1676885.191111,1365046.471111,1820502.044444,1199.146114,573.929514,713.993611,555.527431,1414.457205,700.376736
572.905035,1435556.835556,0,28,0,1679594.808889,0.436628,0.929454,100.261250,730,544.661806,778,567.271667,567.661076,730,566.974271,1178.523891,730,718.255764,718.553194,717.866319,1409827.982222,1646951.111111,1228869.546667,1962090.951111,1178.523891,572.905035,714.100000,554.723958,1401.277472,700.441111
571.200000,1232132.124444,0,25,0,1860105.102222,0.439597,0.930644,100.256615,730,541.930625,600,566.390625,567.146736,730,565.899236,1152.199822,730,718.333333,718.824722,717.577222,1327768.035556,1551004.302222,1054791.182222,2172842.666667,1152.199822,571.200000,714.190556,553.248438,1376.660859,700.449931
0,0,0,23,0,0,0.490242,0.932165,104.653785,0,528.478333,0,0,0,0,0,1007.139477,0,553.248438,553.248438,553.248438,0,0,0,0,1007.139477,561.200000,714.103958,549.807778,0,700.709514
0,0,0,23,0,0,0.489876,0.874354,100.021259,0,529.513333,0,0,0,0,0,969.748780,0,549.807778,549.807778,549.807778,0,0,0,0,969.748780,561.200000,714.011806,548.064722,0,700.799236
0,0,0,23,0,0,0.490885,0.818685,100.016207,0,529.198403,0,0,0,0,0,967.415230,0,548.064722,548.064722,548.064722,0,0,0,0,967.415230,561.200000,713.913681,546.863542,0,700.693472
0,0,0,23,0,0,0.491491,0.763151,100.019905,0,529.137292,0,0,0,0,0,967.130627,0,546.863542,546.863542,546.863542,0,0,0,0,967.130627,561.200000,713.808750,546.002187,0,700.595486
0,0,0,23,0,0,0.492143,0.707635,100.028255,0,529.070556,0,0,0,0,0,966.859852,0,546.002187,546.002187,546.002187,0,0,0,0,966.859852,561.200000,713.695972,545.349965,0,700.490278
0,0,0,23,0,0,0.492845,0.652135,100.033793,0,528.999618,0,0,0,0,0,966.541037,0,545.349965,545.349965,545.349965,0,0,0,0,966.541037,561.200000,713.574236,544.835903,0,700.377153
0,0,0,23,0,0,0.493608,0.596653,100.039149,0,528.923333,0,0,0,0,0,966.192672,0,544.835903,544.835903,544.835903,0,0,0,0,966.192672,561.200000,713.442153,544.417292,0,700.254722
0,0,0,23,0,0,0.494440,0.541193,100.045009,0,528.840312,0,0,0,0,0,965.813570,0,544.417292,544.417292,544.417292,0,0,0,0,965.813570,561.200000,713.297708,544.067083,0,700.121319
0,0,0,23,0,0,0.495178,0.485755,100.045503,0,528.731111,0,0,0,0,0,965.547536,0,544.067083,544.067083,544.067083,0,0,0,0,965.547536,561.200000,713.138750,543.767569,0,699.974722
0,0,0,23,0,0,0.495042,0.430333,100.040347,0,528.507986,0,0,0,0,0,966.289541,0,543.767569,543.767569,543.767569,0,0,0,0,966.289541,561.200000,712.961875,543.506181,0,699.809931
0,0,0,23,0,0,0.494890,0.374870,100.043993,0,528.253993,0,0,0,0,0,967.189728,0,543.506181,543.506181,543.506181,0,0,0,0,967.189728,561.200000,712.762361,543.273403,0,699.624931
0,0,0,23,0,0,0.494719,0.319356,100.042170,0,527.966979,0,0,0,0,0,968.160395,0,543.273403,543.273403,543.273403,0,0,0,0,968.160395,561.200000,712.533819,543.062708,0,699.415069
0,0,0,23,0,0,0.494508,0.263788,100.039913,0,527.613160,0,0,0,0,0,969.358143,0,543.062708,543.062708,543.062708,0,0,0,0,969.358143,561.200000,712.266319,542.855556,0,699.156111
0,0,0,23,0,0,0.494248,0.208153,100.032951,0,527.173229,128,0,0,0,0,970.810074,0,542.855556,542.855556,542.855556,0,0,0,0,970.810074,561.200000,711.944097,542.635764,0,698.833750
559.068559,2021605.546667,0,24,11,1017001.315556,0.446145,0.137668,100.032717,646.872760,520.667726,741,558.753542,558.480556,646.872760,559.188316,1030.215980,646.872760,630.617066,630.182309,630.890052,1256055.751111,1465999.928889,1732093.724444,1186988.586667,1030.215980,559.068559,712.057708,542.191771,1298.498370,697.971979
565.696806,5157095.537778,0,11,0,3273187.840000,0.446143,0.157259,100.188872,730,549.627500,854,557.186007,556.809514,730,557.647986,1227.404405,730,714.838542,714.376597,715.215069,3752334.506667,4379419.306667,4418655.857778,3820198.400000,1227.404405,565.696806,712.954653,543.053125,3710.198202,698.125069
569.038854,5436056.462222,0,11,0,4194731.520000,0.445782,0.269516,100.188620,730,557.612604,910,558.652951,558.444062,730,558.742188,1293.707457,730,714.400208,714.310972,714.609097,4514659.840000,5269512.533333,4657346.844444,4896092.160000,1293.707457,569.038854,713.193403,544.945799,4333.794607,698.327153
571.860243,5636458.382222,0,11,0,4653435.164444,0.445415,0.408682,100.188429,730,562.940868,937,560.580208,560.474653,730,560.580000,1341.327328,730,714.365556,714.365833,714.471181,4828778.382222,5636878.222222,4828418.844444,5432191.431111,1341.327328,571.860243,713.328403,547.850729,4640.424454,698.530417
573.751250,5637848.177778,0,11,0,4828518.400000,0.444447,0.560210,100.184792,730,563.397083,944,563.242535,563.241146,730,563.241250,1341.918499,730,714.608194,714.609514,714.609583,4830906.595556,5640478.151111,4828653.795556,5637690.026667,1341.918499,573.751250,713.464444,551.579687,4698.893590,698.908681
576.104931,5643121.777778,0,11,0,4829484.373333,0.443834,0.714569,100.188828,730,564.079444,934,566.658507,566.657604,730,566.658993,1342.206262,730,714.921181,714.920694,714.922083,4831093.760000,5642130.773333,4831942.542222,5640251.164444,1342.206262,576.104931,713.620556,557.134653,4701.528810,699.372014
571.992465,3051723.093333,0,28,0,2805091.271111,0.441990,0.869023,100.243116,730,540.212118,909,570.243021,570.356597,730,570.183542,1136.099240,730,716.891597,716.951111,716.778056,2677136.213333,3127754.524444,2612058.737778,3277247.146667,1136.099240,571.992465,713.846181,554.350764,2626.867990,700.348056
570.014236,1500941.653333,0,28,0,1470004.195556,0.442120,0.933079,100.214106,730,539.442535,863,566.059271,566.266215,730,565.970764,1132.388030,730,718.291458,718.380000,718.084583,1338236.160000,1563192.604444,1284943.502222,1717110.755556,1132.388030,570.014236,713.949375,552.161701,1328.123575,700.194236
569.021250,1352408.604444,0,28,0,1590010.026667,0.442518,0.933304,100.209670,730,539.156076,774,564.001771,564.402361,730,563.698993,1130.123062,730,718.159931,718.462708,717.759306,1330152.675556,1553518.364444,1157958.542222,1857012.337778,1130.123062,569.021250,714.035903,550.655139,1323.038736,700.146042
568.347743,1174884.337778,0,25,0,1781413.262222,0.442584,0.933440,100.204800,730,539.128472,584,562.510972,563.262743,730,561.987326,1130.123062,730,718.144167,718.667847,717.392431,1280840.391111,1495771.733333,1006062.151111,2080343.182222,1130.123062,568.347743,714.107847,549.664132,1319.722035,700.115278
0,0,0,23,0,0,0.491966,0.933444,104.723845,0,526.823993,0,0,0,0,0,997.802825,0,549.664132,549.664132,549.664132,0,0,0,0,997.802825,561.200000,714.020625,546.748889,0,700.532708
0,0,0,23,0,0,0.490821,0.876175,100.031997,0,529.200660,0,0,0,0,0,967.572859,0,546.748889,546.748889,546.748889,0,0,0,0,967.572859,561.200000,713.927917,545.562014,0,700.703889
