Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.491393,0.820633,100.037179,0,529.142812,0,0,0,0,0,967.319467,0,545.562014,545.562014,545.562014,0,0,0,0,967.319467,561.200000,713.829306,544.770833,0,700.611528
0,0,0,23,0,0,0.492001,0.765105,100.037613,0,529.082431,0,0,0,0,0,967.008632,0,544.770833,544.770833,544.770833,0,0,0,0,967.008632,561.200000,713.724028,544.201563,0,700.513264
0,0,0,23,0,0,0.492655,0.709596,100.043403,0,529.016528,0,0,0,0,0,966.718578,0,544.201563,544.201563,544.201563,0,0,0,0,966.718578,561.200000,713.611042,543.768090,0,700.407917
0,0,0,23,0,0,0.493358,0.654105,100.044488,0,528.946667,0,0,0,0,0,966.363970,0,543.768090,543.768090,543.768090,0,0,0,0,966.363970,561.200000,713.489375,543.424097,0,700.294861
0,0,0,23,0,0,0.494122,0.598634,100.050738,0,528.870278,0,0,0,0,0,966.023269,0,543.424097,543.424097,543.424097,0,0,0,0,966.023269,561.200000,713.357292,543.141250,0,700.172431
0,0,0,23,0,0,0.494953,0.543184,100.053073,0,528.787326,0,0,0,0,0,965.611694,0,543.141250,543.141250,543.141250,0,0,0,0,965.611694,561.200000,713.213125,542.902292,0,700.039375
0,0,0,23,0,0,0.495110,0.487758,100.051979,0,528.617535,0,0,0,0,0,966.006598,0,542.902292,542.902292,542.902292,0,0,0,0,966.006598,561.200000,713.054306,542.695104,0,699.891181
0,0,0,23,0,0,0.494974,0.432310,100.050356,0,528.392187,0,0,0,0,0,966.767486,0,542.695104,542.695104,542.695104,0,0,0,0,966.767486,561.200000,712.877639,542.511806,0,699.726458
0,0,0,23,0,0,0.494823,0.376820,100.048533,0,528.140174,0,0,0,0,0,967.619002,0,542.511806,542.511806,542.511806,0,0,0,0,967.619002,561.200000,712.678750,542.346285,0,699.542153
0,0,0,23,0,0,0.494652,0.321282,100.051771,0,527.853160,0,0,0,0,0,968.636919,0,542.346285,542.346285,542.346285,0,0,0,0,968.636919,561.200000,712.450694,542.193333,0,699.332222
0,0,0,23,0,0,0.494435,0.265687,100.048759,0,527.488750,0,0,0,0,0,969.869590,0,542.193333,542.193333,542.193333,0,0,0,0,969.869590,561.200000,712.184028,542.029444,0,699.065000
0,0,0,23,0,0,0.445883,0.210024,100.080035,0,520.832951,394,0,0,0,0,1030.053926,0,542.029444,542.029444,542.029444,0,0,0,0,1030.053926,561.200000,711.861528,541.499306,0,698.163819
558.939115,1514135.466667,0,24,11,756671.146667,0.446457,0.136404,99.965117,634.716910,520.557049,662.999983,558.490069,558.249444,634.716910,558.853663,1030.390321,634.716910,617.604757,617.241146,617.845382,943531.946667,1101153.422222,1297398.897778,883076.622222,1030.390321,558.939115,711.867743,541.104427,971.768178,697.781076
560.443472,4669050.595556,0,11,0,2967772.728889,0.445993,0.139657,100.188767,730,533.952049,788,555.879167,555.556250,730,556.381771,1111.329264,730,715.074653,714.572083,715.397569,3341574.826667,3899729.920000,4000785.351111,3463490.275556,1111.329264,560.443472,712.872639,541.024340,3342.297442,698.209097
564.099618,4996564.195556,0,11,0,3857678.506667,0.445801,0.240465,100.188637,730,545.028715,854,556.514028,556.343681,730,556.639653,1189.278420,730,714.510278,714.384653,714.680694,4097051.306667,4781419.520000,4281402.311111,4502062.080000,1189.278420,564.099618,713.144028,541.916910,3966.679230,698.316389
567.564479,5255366.542222,0,11,0,4285078.186667,0.445695,0.367555,100.188628,730,552.920694,884,557.606458,557.461389,730,557.603403,1252.142617,730,714.310417,714.313472,714.455486,4507713.422222,5260997.404444,4502888.675556,5001157.973333,1252.142617,567.564479,713.263611,543.742326,4310.422756,698.372847
571.200000,5272740.408889,0,11,0,4497499.022222,0.445267,0.507965,100.185434,730,561.944722,892,559.460660,559.274167,730,559.286632,1333.395121,730,714.281667,714.455694,714.468125,4800222.435556,5603084.515556,4517213.582222,5249728.853333,1333.395121,571.200000,713.353819,547.270521,4479.320494,698.446458
572.801493,5185244.728889,0,11,0,4569747.626667,0.444698,0.652015,100.189401,730,561.999792,878,562.681701,562.554653,730,562.474896,1328.052938,730,714.588819,714.795625,714.715903,4780990.577778,5581977.031111,4441187.555556,5335343.217778,1328.052938,572.801493,713.478750,551.833854,4472.934716,698.878542
569.410104,4469630.577778,0,25,0,4105299.057778,0.442646,0.796041,100.187405,730,540.147535,881,566.348403,566.448542,730,566.261354,1140.360849,730,715.485486,715.572500,715.385347,3954412.373333,4618353.208889,3827070.293333,4794573.937778,1140.360849,569.410104,713.669444,550.943715,3856.266114,699.809792
568.719271,1784717.653333,0,28,0,1745100.231111,0.443005,0.920456,100.188281,730,539.705868,814,563.293021,563.483021,730,563.177049,1136.099240,730,717.650694,717.766667,717.460694,1607628.231111,1877433.173333,1528236.800000,2037976.746667,1136.099240,568.719271,713.791667,550.063542,1583.368691,699.848056
568.453924,1350322.488889,0,28,0,1592830.720000,0.442936,0.933094,100.188238,730,539.757222,696,562.061493,562.451771,730,561.733021,1136.099240,730,718.002014,718.330486,717.611736,1341557.617778,1566614.471111,1156337.777778,1860040.533333,1136.099240,568.453924,713.880069,549.511632,1326.938232,699.887986
567.856771,1176090.951111,0,25,0,1789181.582222,0.442698,0.933095,100.183420,730,539.144861,451,561.464757,562.209340,730,560.917951,1132.388030,730,718.046875,718.593681,717.302292,1293644.373333,1510606.648889,1007173.831111,2089252.266667,1132.388030,567.856771,713.957778,548.931528,1326.652681,699.904514
0,0,0,23,0,0,0.492866,0.933311,104.780035,0,526.719861,0,0,0,0,0,997.802825,0,548.931528,548.931528,548.931528,0,0,0,0,997.802825,561.200000,713.870833,546.179479,0,700.383958
0,0,0,23,0,0,0.491711,0.876043,100.023837,0,529.114410,0,0,0,0,0,967.047664,0,546.179479,546.179479,546.179479,0,0,0,0,967.047664,561.200000,713.778403,545.092396,0,700.559931
0,0,0,23,0,0,0.492282,0.820532,100.028325,0,529.056771,0,0,0,0,0,966.788662,0,545.092396,545.092396,545.092396,0,0,0,0,966.788662,561.200000,713.680000,544.366597,0,700.467847
0,0,0,23,0,0,0.492892,0.765036,100.033811,0,528.995000,0,0,0,0,0,966.517096,0,544.366597,544.366597,544.366597,0,0,0,0,966.517096,561.200000,713.574931,543.842917,0,700.369583
0,0,0,23,0,0,0.493547,0.709556,100.039123,0,528.929306,0,0,0,0,0,966.223565,0,543.842917,543.842917,543.842917,0,0,0,0,966.223565,561.200000,713.462153,543.443368,0,700.264444
0,0,0,23,0,0,0.494251,0.654094,100.039410,0,528.860174,0,0,0,0,0,965.865323,0,543.443368,543.443368,543.443368,0,0,0,0,965.865323,561.200000,713.340625,543.125556,0,700.151597
0,0,0,23,0,0,0.495016,0.598653,100.047526,0,528.782326,0,0,0,0,0,965.533946,0,543.125556,543.125556,543.125556,0,0,0,0,965.533946,561.200000,713.208819,542.863576,0,700.029306
0,0,0,23,0,0,0.495112,0.543232,100.040990,0,528.623924,0,0,0,0,0,965.897719,0,542.863576,542.863576,542.863576,0,0,0,0,965.897719,561.200000,713.064931,542.641736,0,699.894514
0,0,0,23,0,0,0.494989,0.487790,100.045035,0,528.419306,0,0,0,0,0,966.630953,0,542.641736,542.641736,542.641736,0,0,0,0,966.630953,561.200000,712.906319,542.448854,0,699.745764
0,0,0,23,0,0,0.494855,0.432308,100.048915,0,528.193125,0,0,0,0,0,967.440040,0,542.448854,542.448854,542.448854,0,0,0,0,967.440040,561.200000,712.729722,542.277326,0,699.580833
0,0,0,23,0,0,0.494704,0.376780,100.047092,0,527.941493,0,0,0,0,0,968.290844,0,542.277326,542.277326,542.277326,0,0,0,0,968.290844,561.200000,712.530833,542.121979,0,699.396667
0,0,0,23,0,0,0.494522,0.321204,100.049974,0,527.635937,0,0,0,0,0,969.371575,0,542.121979,542.121979,542.121979,0,0,0,0,969.371575,561.200000,712.302778,541.965833,0,699.172917
0,0,0,23,0,0,0.494304,0.265568,100.042179,0,527.267222,0,0,0,0,0,970.573116,0,541.965833,541.965833,541.965833,0,0,0,0,970.573116,561.200000,712.036389,541.796493,0,698.902569
0,0,0,23,0,0,0.446019,0.209866,100.009470,0,520.734549,498,0,0,0,0,1030.082054,0,541.796493,541.796493,541.796493,0,0,0,0,1030.082054,561.200000,711.714236,541.274722,0,698.019861
558.650434,1972358.115556,0,24,11,990624,0.446593,0.136001,99.903121,646.015955,520.571858,744,558.153715,557.867344,646.015955,558.573368,1030.405570,646.015955,629.016788,628.597135,629.303177,1237545.386667,1444265.102222,1690051.840000,1156097.848889,1030.405570,558.650434,711.836458,540.882465,1270.200336,697.707049
564.234375,5089083.164444,0,11,0,3231654.115556,0.446523,0.154197,100.189236,730,547.350903,853,555.973090,555.581840,730,556.423021,1211.323891,730,714.757778,714.307778,715.149028,3721920.568889,4343540.053333,4360766.008889,3771391.715556,1211.323891,564.234375,712.804236,541.681597,3667.781847,697.908889
567.671215,5376259.413333,0,11,0,4143957.617778,0.446040,0.265294,100.190278,730,555.775938,909,557.373958,557.150069,730,557.453229,1279.596010,730,714.307639,714.228333,714.531528,4481619.911111,5230460.017778,4606545.635556,4836377.031111,1279.596010,567.671215,713.065972,543.505521,4289.749017,698.118125
571.200000,5639441.635556,0,11,0,4627184.640000,0.445292,0.403109,100.189705,730,562.611840,940,559.260799,559.138194,730,559.262396,1342.068938,730,714.244722,714.243125,714.367292,4828772.124444,5636317.866667,4831448.177778,5401018.026667,1342.068938,571.200000,713.206042,546.505451,4632.438202,698.289583
572.791424,5637232.071111,0,11,0,4828413.724444,0.443495,0.554207,100.188602,730,562.781250,949,562.010208,562.008750,730,562.008819,1341.923872,730,714.495208,714.496597,714.496736,4830925.937778,5639984.355556,4828568.462222,5637051.164444,1341.923872,572.791424,713.346319,550.296111,4698.407822,698.683125
575.137257,5643060.337778,0,11,0,4829570.275556,0.442056,0.708550,100.186658,730,563.264965,942,565.482813,565.481840,730,565.483438,1342.308978,730,714.813333,714.812708,714.814306,4831239.964444,5641807.644444,4832312.320000,5639858.062222,1342.308978,575.137257,713.506389,555.840000,4701.312632,699.155139
571.200000,3189218.702222,0,28,0,2932630.186667,0.440291,0.862994,100.204679,730,541.631215,918,569.163299,569.270174,730,569.093750,1152.199822,730,716.676736,716.746250,716.569861,2808421.831111,3280848.497778,2729986.275556,3425951.288889,1152.199822,571.200000,713.738819,553.941701,2748.893867,700.121806
571.200000,1514160.355556,0,28,0,1486691.840000,0.440293,0.932142,100.204531,730,541.630417,871,565.724792,565.909896,730,565.607743,1152.199822,730,718.216944,718.333958,718.031806,1367500.088889,1597331.200000,1296296.248889,1736555.093333,1152.199822,571.200000,713.849653,552.676840,1346.679625,700.120903
570.002014,1367243.377778,0,28,0,1619869.724444,0.440944,0.932148,100.203507,730,540.852014,783,564.529722,564.924653,730,564.204375,1145.563496,730,718.147153,718.472500,717.752222,1358681.600000,1586893.795556,1170619.235556,1891952.640000,1145.563496,570.002014,713.947222,551.571667,1346.136020,700.106389
569.107083,1181421.795556,0,25,0,1806993.493333,0.442511,0.932535,100.205000,730,539.996840,590,563.409167,564.148542,730,562.857882,1136.099240,730,718.162500,718.713750,717.423125,1305374.577778,1524518.115556,1011597.013333,2110347.804444,1136.099240,569.107083,714.030208,550.553750,1337.857738,700.106875
0,0,0,23,0,0,0.490747,0.933083,100.027708,0,529.205243,0,0,0,0,0,967.555793,0,550.553750,550.553750,550.553750,0,0,0,0,967.555793,561.200000,713.943472,548.052882,0,700.715903
0,0,0,23,0,0,0.491276,0.877542,100.019826,0,529.158576,0,0,0,0,0,967.241007,0,548.052882,548.052882,548.052882,0,0,0,0,967.241007,561.200000,713.851319,546.580312,0,700.630208
0,0,0,23,0,0,0.491842,0.822019,100.020026,0,529.102465,0,0,0,0,0,966.950163,0,546.580312,546.580312,546.580312,0,0,0,0,966.950163,561.200000,713.753333,545.604167,0,700.538681
0,0,0,23,0,0,0.492447,0.766513,100.020686,0,529.042431,0,0,0,0,0,966.643042,0,545.604167,545.604167,545.604167,0,0,0,0,966.643042,561.200000,713.648889,544.905104,0,700.441111
0,0,0,23,0,0,0.493097,0.711026,100.024818,0,528.977257,0,0,0,0,0,966.341294,0,544.905104,544.905104,544.905104,0,0,0,0,966.341294,561.200000,713.536806,544.375590,0,700.336667
0,0,0,23,0,0,0.493795,0.655556,100.024974,0,528.908646,0,0,0,0,0,965.984553,0,544.375590,544.375590,544.375590,0,0,0,0,965.984553,561.200000,713.416042,543.957743,0,700.224514
0,0,0,23,0,0,0.494553,0.600108,100.029575,0,528.833090,0,0,0,0,0,965.632711,0,543.957743,543.957743,543.957743,0,0,0,0,965.632711,561.200000,713.285069,543.616319,0,700.103056
0,0,0,23,0,0,0.495174,0.544680,100.033845,0,528.728299,0,0,0,0,0,965.477689,0,543.616319,543.616319,543.616319,0,0,0,0,965.477689,561.200000,713.141875,543.329514,0,699.970278
0,0,0,23,0,0,0.495052,0.489262,100.035521,0,528.525868,0,0,0,0,0,966.190696,0,543.329514,543.329514,543.329514,0,0,0,0,966.190696,561.200000,712.984167,543.082743,0,699.822361
0,0,0,23,0,0,0.494918,0.433805,100.039210,0,528.300486,0,0,0,0,0,966.991170,0,543.082743,543.082743,543.082743,0,0,0,0,966.991170,561.200000,712.808611,542.865799,0,699.658403
0,0,0,23,0,0,0.494768,0.378302,100.037830,0,528.049861,0,0,0,0,0,967.839131,0,542.865799,542.865799,542.865799,0,0,0,0,967.839131,561.200000,712.610903,542.671632,0,699.475278
0,0,0,23,0,0,0.494594,0.322752,100.036215,0,527.758403,0,0,0,0,0,968.826074,0,542.671632,542.671632,542.671632,0,0,0,0,968.826074,561.200000,712.384722,542.489965,0,699.262222
0,0,0,23,0,0,0.494377,0.267146,100.034175,0,527.392222,0,0,0,0,0,970.067121,0,542.489965,542.489965,542.489965,0,0,0,0,970.067121,561.200000,712.120417,542.298715,0,698.994167
0,0,0,23,0,0,0.445997,0.211473,100.081623,0,520.766181,441,0,0,0,0,1030.144869,0,542.298715,542.298715,542.298715,0,0,0,0,1030.144869,561.200000,711.801458,541.747500,0,698.101944
558.912865,1709752.177778,0,24,11,854991.502222,0.446478,0.137675,99.908108,639.754410,520.630365,704,558.491580,558.222743,639.754410,558.872813,1030.326558,639.754410,622.884809,622.503594,623.153663,1074718.648889,1254277.404444,1464989.013333,997839.360000,1030.326558,558.912865,711.861181,541.342396,1100.519190,697.769757
562.685278,4883173.262222,0,11,0,3102812.160000,0.446070,0.147445,100.190295,730,541.135937,823,556.260833,555.891597,730,556.723229,1162.276346,730,714.926042,714.463611,715.295278,3549925.546667,4142947.840000,4184194.844444,3621143.324444,1162.276346,562.685278,712.857708,541.683715,3513.129086,698.101528
566.201563,5206722.560000,0,11,0,4011677.297778,0.444264,0.253740,100.189227,730,550.786562,885,557.268924,557.060139,730,557.362813,1239.244484,730,714.414792,714.320903,714.623542,4317539.555556,5038963.484444,4461280.142222,4681994.524444,1239.244484,566.201563,713.125694,543.030451,4146.578015,698.252708
570.215521,5531823.786667,0,11,0,4505076.906667,0.442796,0.386820,100.193411,730,560.760069,921,558.801771,558.626076,730,558.771667,1330.313165,730,714.228681,714.258819,714.404375,4789127.395556,5589862.400000,4739402.808889,5258319.075556,1330.313165,570.215521,713.248194,545.759444,4550.001778,698.303542
572.174965,5629073.635556,0,11,0,4803471.360000,0.441220,0.534535,100.190816,730,562.111528,938,561.326424,561.310590,730,561.321458,1341.735348,730,714.432986,714.437986,714.448819,4830247.253333,5638905.742222,4821825.422222,5607646.435556,1341.735348,572.174965,713.365278,549.375660,4687.673837,698.634028
574.353924,5605640.533333,0,11,0,4828950.755556,0.439200,0.688362,100.192405,730,562.350174,934,564.639306,564.638299,730,564.621840,1341.855763,730,714.736319,714.753819,714.737361,4830680.746667,5640800.711111,4800570.026667,5638780.586667,1341.855763,574.353924,713.507917,554.464028,4690.339398,699.076528
572.374340,3661877.760000,0,25,0,3365582.791111,0.436349,0.842297,100.190078,730,545.259063,911,568.270243,568.347708,730,568.167222,1188.789254,730,716.193819,716.296806,716.116319,3264912.213333,3813770.808889,3134879.004444,3931364.977778,1188.789254,572.374340,713.734722,554.270035,3168.615032,699.992847
572.346632,1557947.022222,0,28,0,1531298.560000,0.437255,0.930025,100.214905,730,544.394167,861,566.109375,566.282014,730,565.976528,1178.523891,730,718.160625,718.293472,717.987986,1416880.640000,1655048.106667,1333752.746667,1788698.880000,1178.523891,572.346632,713.852083,553.841667,1389.359407,700.148056
571.200000,1394595.271111,0,28,0,1658192.355556,0.438399,0.930622,100.216745,730,543.443021,763,565.670417,566.062604,730,565.336285,1168.664889,730,718.171250,718.505417,717.779028,1391921.635556,1625846.186667,1193942.897778,1936865.991111,1168.664889,571.200000,713.957778,553.190833,1377.029847,700.176319
567.172500,48676.848889,0,12,0,97401.022222,0.488691,0.931193,100.054783,730,533.625347,48,559.751528,560.364132,730,559.282604,1001.057185,730,723.439306,723.908264,722.826667,61218.431111,71503.542222,41675.142222,113765.057778,1001.057185,567.172500,713.817500,550.596875,64.984849,700.206875
0,0,0,23,0,0,0.488131,0.876788,100.060521,0,531.923125,0,0,0,0,0,987.491477,0,550.596875,550.596875,550.596875,0,0,0,0,987.491477,561.200000,713.726111,549.147882,0,700.668819
0,0,0,23,0,0,0.491296,0.820092,100.097960,0,530.573264,0,0,0,0,0,976.592751,0,549.147882,549.147882,549.147882,0,0,0,0,976.592751,561.200000,713.628681,547.979028,0,700.508194
0,0,0,23,0,0,0.492600,0.764027,100.000200,0,530.013021,0,0,0,0,0,971.770943,0,547.979028,547.979028,547.979028,0,0,0,0,971.770943,561.200000,713.524514,547.073854,0,700.385000
0,0,0,23,0,0,0.493376,0.708242,100.021389,0,529.176493,0,0,0,0,0,968.019279,0,547.073854,547.073854,547.073854,0,0,0,0,968.019279,561.200000,713.412639,546.295833,0,700.231944
0,0,0,23,0,0,0.494071,0.652676,100.021415,0,529.110208,0,0,0,0,0,967.678499,0,546.295833,546.295833,546.295833,0,0,0,0,967.678499,561.200000,713.292153,545.685451,0,700.120139
0,0,0,23,0,0,0.495184,0.597130,100.029470,0,528.744236,0,0,0,0,0,965.365649,0,545.685451,545.685451,545.685451,0,0,0,0,965.365649,561.200000,713.161319,545.163229,0,699.983194
0,0,0,23,0,0,0.495073,0.541718,100.016085,0,528.567535,0,0,0,0,0,965.906884,0,545.163229,545.163229,545.163229,0,0,0,0,965.906884,561.200000,713.018333,544.729271,0,699.849375
0,0,0,23,0,0,0.494952,0.486277,100.015373,0,528.365139,0,0,0,0,0,966.592000,0,544.729271,544.729271,544.729271,0,0,0,0,966.592000,561.200000,712.860903,544.360312,0,699.701875
0,0,0,23,0,0,0.494818,0.430797,100.014948,0,528.141111,0,0,0,0,0,967.352099,0,544.360312,544.360312,544.360312,0,0,0,0,967.352099,561.200000,712.685764,544.040382,0,699.538681
0,0,0,23,0,0,0.494668,0.375274,100.014470,0,527.888576,0,0,0,0,0,968.209541,0,544.040382,544.040382,544.040382,0,0,0,0,968.209541,561.200000,712.488472,543.756701,0,699.354583
0,0,0,23,0,0,0.494485,0.319703,100.013872,0,527.579549,0,0,0,0,0,969.259773,0,543.756701,543.756701,543.756701,0,0,0,0,969.259773,561.200000,712.262500,543.486458,0,699.129097
0,0,0,23,0,0,0.494268,0.264074,100.015911,0,527.210312,0,0,0,0,0,970.536296,0,543.486458,543.486458,543.486458,0,0,0,0,970.536296,561.200000,711.997639,543.216840,0,698.859861
0,0,0,23,0,0,0.494010,0.208375,100.014861,0,526.770174,0,0,0,0,0,972.034607,0,543.216840,543.216840,543.216840,0,0,0,0,972.034607,561.200000,711.678056,542.940347,0,698.537917
0,0,0,23,0,0,0.493699,0.152593,100.009071,0,526.309792,0,0,0,0,0,974.028721,0,542.940347,542.940347,542.940347,0,0,0,0,974.028721,561.200000,711.276319,542.665035,0,698.162153
0,0,0,23,0,0,0.493169,0.096701,100.071528,0,526.761146,0,0,0,0,0,982.287486,0,542.665035,542.665035,542.665035,0,0,0,0,982.287486,561.200000,710.732361,542.441493,0,697.744306
561.200000,0,0,27,0,0,0.426104,0.040334,51.448477,561.200000,560.217049,249,561.200000,561.200000,561.200000,561.200000,701.313343,561.200000,542.441493,542.441493,542.441493,0,0,0,0,701.313343,561.200000,709.955347,543.414861,0,700.212361
561.200000,1648301.084444,0,6,0,1027478.968889,0.445632,0,92.860391,730,529.464410,323,555.583854,555.248021,730,555.972778,1009.338469,730,717.830972,717.442083,718.166806,1193217.706667,1392758.328889,1412148.764444,1199303.253333,0,561.200000,709.019028,543.355729,0,697.890694
0,0,0,1,0,0,0,0,0,0,537.500000,55,0,0,0,0,0,0,543.355729,543.355729,543.355729,0,0,0,0,0,561.200000,708.086736,543.296875,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,227,561.200000,561.200000,561.200000,561.200000,0,561.200000,543.296875,543.296875,543.296875,0,0,0,0,0,561.200000,707.158472,543.238194,0,700
562.797717,534028.871111,0,2,3,474561.173333,0,0,0,706.449835,537.499983,152.999998,554.838307,554.804071,706.449835,554.741710,393.542360,706.449835,694.842708,694.939306,694.876944,484136.888889,565091.555556,457524.231111,553914.631111,0,562.797717,706.344002,543.186701,0,697.076432
96.384271,242154.311111,0,32,1,223935.840000,0,0.000000,0,123.983290,537.500000,300.000004,94.361172,94.362040,123.983290,94.332161,202.071763,123.983290,572.934809,572.963819,572.933941,223441.635556,260803.395556,207464.142222,261380.231111,181.905146,562.270000,708.935668,543.299488,212.316089,699.360564
561.579353,151184.622222,0,31,3,149048.248889,0,0.000000,0,580.885538,537.500004,291,560.526506,560.544232,580.885538,560.506957,116.159366,580.885538,563.644184,563.663733,563.626458,139482.524444,162806.115556,129525.928889,173971.377778,0.000028,561.579353,707.969653,543.238490,0,706.499905
561.500764,2301761.564444,0,32,11,2692161.066667,0.264185,0.025707,59.839718,730,530.513976,539.999983,557.062760,557.492031,730,556.698368,1115.699595,730,716.266372,716.630764,715.837101,2279754.737778,2660980.408889,1971999.360000,3142350.364444,1115.579180,561.500764,712.124288,543.241562,2251.414519,697.878490
561.200000,406150.826667,0,12,0,673208.106667,0.491163,0.072499,100.024922,730,529.711319,179,553.361632,554.085069,730,552.801597,992.841877,730,719.777500,720.337569,719.054097,468555.306667,546901.120000,347968.071111,785773.297778,992.841877,561.200000,712.426042,542.916215,483.007012,698.557014
0,0,0,17,0,0,0.450067,0.039198,53.535673,0,559.865903,0,0,0,0,0,681.513956,0,542.916215,542.916215,542.916215,0,0,0,0,681.513956,561.200000,711.641250,543.834062,0,701.819236
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.834062,543.834062,543.834062,0,0,0,0,0,561.200000,710.697153,543.774444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.774444,543.774444,543.774444,0,0,0,0,0,561.200000,709.751597,543.714583,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.714583,543.714583,543.714583,0,0,0,0,0,561.200000,708.805972,543.654618,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.654618,543.654618,543.654618,0,0,0,0,0,561.200000,707.861597,543.594687,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.594687,543.594687,543.594687,0,0,0,0,0,561.200000,706.917222,543.534618,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.534618,543.534618,543.534618,0,0,0,0,0,561.200000,705.974097,543.474583,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.474583,543.474583,543.474583,0,0,0,0,0,561.200000,705.030903,543.414410,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.414410,543.414410,543.414410,0,0,0,0,0,561.200000,704.089028,543.354271,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.354271,543.354271,543.354271,0,0,0,0,0,561.200000,703.148403,543.294132,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.294132,543.294132,543.294132,0,0,0,0,0,561.200000,702.207708,543.233889,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.233889,543.233889,543.233889,0,0,0,0,0,561.200000,701.268264,543.173646,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.173646,543.173646,543.173646,0,0,0,0,0,561.200000,700.330208,543.113403,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,165,0,0,0,0,0,0,543.113403,543.113403,543.113403,0,0,0,0,0,561.200000,699.394722,543.053264,0,700
561.683524,1377936.782222,0,2,32,684055.253333,0,0,0,630.256424,537.500017,654.999983,559.342240,559.074653,630.256424,559.640243,486.739911,630.256424,613.953021,613.655000,614.220590,891194.026667,1040199.466667,1180551.537778,798427.591111,486.652286,561.683524,700.938247,543.039149,893.489936,695.995139
561.388819,4588361.457778,0,32,11,2915651.733333,0.398852,0.100051,89.341224,730.000017,530.789457,775.999974,557.928832,557.590586,730.000017,558.404271,1102.614499,730.000017,715.279436,714.804002,715.617682,3307333.120000,3860360.924444,3931041.528889,3403185.742222,1102.614627,561.388819,711.551302,543.009922,3292.196701,697.238177
564.392639,4931202.844444,0,11,0,3794881.706667,0.444727,0.198887,100.189601,730,542.064583,841,558.277153,558.099687,730,558.400625,1173.564602,730,714.706667,714.583194,714.884097,4043788.800000,4719889.351111,4224832.568889,4429366.044444,1173.564602,564.392639,712.557639,543.485174,3911.238479,697.994861
567.504757,5179007.431111,0,11,0,4216974.222222,0.443676,0.324144,100.187986,730,549.824340,869,558.988229,558.855694,730,558.999757,1232.496988,730,714.496944,714.485417,714.629514,4419073.137778,5158095.644444,4436989.155556,4922198.471111,1232.496988,567.504757,712.936806,544.752813,4238.694716,698.257431
570.380243,5208046.933333,0,11,0,4440475.591111,0.442600,0.462144,100.193264,730,558.416597,881,560.329618,560.164861,730,560.178194,1307.149590,730,714.423194,714.574583,714.587986,4705738.524444,5493175.182222,4461482.951111,5183524.408889,1307.149590,570.380243,713.157569,547.345208,4412.429590,698.411528
571.940208,5113971.484444,0,11,0,4519721.528889,0.440912,0.604404,100.190564,730,558.613576,871,562.704653,562.592326,730,562.504861,1306.791585,730,714.640556,714.840347,714.752847,4704449.706667,5492640.426667,4380119.324444,5276962.702222,1306.791585,571.940208,713.343681,550.622813,4412.104059,698.804931
570.138924,4647229.440000,0,11,0,4276691.626667,0.439667,0.746655,100.189540,730,545.233646,808,565.377431,565.447049,730,565.252326,1187.969896,730,715.245347,715.370486,715.175764,4168382.577778,4867846.826667,3979465.671111,4994330.737778,1187.969896,570.138924,713.543403,551.417604,4030.390993,699.499167
570.041910,2768622.648889,0,25,0,2707673.600000,0.439173,0.876917,100.189132,730,542.996632,758,564.809687,564.985174,730,564.655625,1168.664889,730,716.607917,716.762014,716.432431,2523608.177778,2947235.271111,2370668.942222,3162199.040000,1168.664889,570.041910,713.724167,551.495000,2466.127012,699.776111
570.197674,1373069.226667,0,28,0,1642881.137778,0.439861,0.931195,100.191198,730,542.304722,663,563.475590,563.856319,730,563.108264,1160.102558,730,718.019444,718.386736,717.638681,1388990.720000,1622163.057778,1175702.044444,1918674.631111,1160.102558,570.197674,713.826736,551.322500,1364.974143,699.936944
569.315868,1181069.511111,0,25,0,1829142.755556,0.441194,0.931685,100.186701,730,540.737083,499,563.228194,563.945347,730,562.623785,1145.563496,730,718.094306,718.698681,717.377153,1336206.506667,1560499.484444,1011312.568889,2136179.200000,1145.563496,569.315868,713.917708,550.649618,1354.930094,699.985972
0,0,0,23,0,0,0.490802,0.932524,100.000191,0,530.177187,0,0,0,0,0,972.635259,0,550.649618,550.649618,550.649618,0,0,0,0,972.635259,561.200000,713.831181,548.382535,0,700.674306
0,0,0,23,0,0,0.491949,0.876688,100.027778,0,529.086319,0,0,0,0,0,966.936494,0,548.382535,548.382535,548.382535,0,0,0,0,966.936494,561.200000,713.739167,546.831076,0,700.521528
0,0,0,23,0,0,0.492511,0.821183,100.017049,0,529.037257,0,0,0,0,0,966.582440,0,546.831076,546.831076,546.831076,0,0,0,0,966.582440,561.200000,713.641319,545.802535,0,700.430764
0,0,0,23,0,0,0.493118,0.765699,100.020807,0,528.976319,0,0,0,0,0,966.299180,0,545.802535,545.802535,545.802535,0,0,0,0,966.299180,561.200000,713.536806,545.065243,0,700.333125
0,0,0,23,0,0,0.493770,0.710232,100.024965,0,528.911111,0,0,0,0,0,965.997353,0,545.065243,545.065243,545.065243,0,0,0,0,965.997353,561.200000,713.424583,544.506979,0,700.228542
0,0,0,23,0,0,0.494473,0.654783,100.029549,0,528.841007,0,0,0,0,0,965.673798,0,544.506979,544.506979,544.506979,0,0,0,0,965.673798,561.200000,713.303542,544.066181,0,700.115972
0,0,0,23,0,0,0.495194,0.599353,100.040582,0,528.756458,0,0,0,0,0,965.404207,0,544.066181,544.066181,544.066181,0,0,0,0,965.404207,561.200000,713.172222,543.706424,0,699.994028
0,0,0,23,0,0,0.495082,0.543939,100.031137,0,528.577431,0,0,0,0,0,965.981156,0,543.706424,543.706424,543.706424,0,0,0,0,965.981156,561.200000,713.028958,543.404896,0,699.859306
0,0,0,23,0,0,0.494961,0.488493,100.034800,0,528.373438,0,0,0,0,0,966.706331,0,543.404896,543.404896,543.404896,0,0,0,0,966.706331,561.200000,712.871042,543.145868,0,699.711111
0,0,0,23,0,0,0.494826,0.433007,100.033733,0,528.149132,0,0,0,0,0,967.465560,0,543.145868,543.145868,543.145868,0,0,0,0,967.465560,561.200000,712.695417,542.918854,0,699.547361
0,0,0,23,0,0,0.494677,0.377477,100.036979,0,527.897187,0,0,0,0,0,968.356030,0,542.918854,542.918854,542.918854,0,0,0,0,968.356030,561.200000,712.497431,542.715660,0,699.363681
0,0,0,23,0,0,0.494493,0.321898,100.035269,0,527.588160,0,0,0,0,0,969.402943,0,542.715660,542.715660,542.715660,0,0,0,0,969.402943,561.200000,712.270764,542.515174,0,699.137639
0,0,0,23,0,0,0.494275,0.266261,100.029288,0,527.220868,0,0,0,0,0,970.612464,0,542.515174,542.515174,542.515174,0,0,0,0,970.612464,561.200000,712.006111,542.307014,0,698.868611
0,0,0,23,0,0,0.446184,0.210557,100.084479,0,520.659931,498,0,0,0,0,1030.312691,0,542.307014,542.307014,542.307014,0,0,0,0,1030.312691,561.200000,711.686111,541.759688,0,698.000625
558.806163,1885031.253333,0,24,11,942373.760000,0.446611,0.136678,99.990968,643.830799,520.483889,748,558.434167,558.133264,643.830799,558.822830,1030.914726,643.830799,627.027135,626.638455,627.328038,1199428.977778,1399825.493333,1615173.546667,1099822.364444,1030.914726,558.806163,711.796840,541.343854,1217.966380,697.689444
564.016944,5035041.564444,0,11,0,3198415.360000,0.445837,0.152272,100.190174,730,545.669132,852,556.389340,555.972847,730,556.809514,1198.423625,730,714.796111,714.375972,715.212639,3719236.551111,4340542.293333,4314325.048889,3732716.942222,1198.423625,564.016944,712.809653,541.989410,3641.194825,697.980139
567.262986,5327973.831111,0,11,0,4092649.244444,0.443011,0.262799,100.193568,730,553.748507,905,557.642708,557.397500,730,557.709375,1268.077116,730,714.346736,714.280069,714.591944,4460446.151111,5205857.280000,4565077.617778,4776595.911111,1268.077116,567.262986,713.086806,543.604722,4252.896395,698.185278
570.240382,5500504.177778,0,11,0,4475224.177778,0.441717,0.399459,100.191224,730,559.700590,916,559.309931,559.133819,730,559.281458,1322.018844,730,714.294792,714.323264,714.470903,4759267.840000,5555227.875556,4712385.137778,5223679.431111,1322.018844,570.240382,713.238333,546.203958,4522.058588,698.359375
572.395347,5552452.266667,0,11,0,4736075.093333,0.439916,0.546271,100.192795,730,561.819514,927,561.733299,561.677743,730,561.689653,1341.585067,730,714.470625,714.514306,714.526250,4829706.240000,5638444.373333,4756048.497778,5529134.648889,1341.585067,572.395347,713.370903,549.798785,4644.453136,698.674306
565.256701,4277807.786667,0,11,0,3783350.897778,0.436566,0.697975,99.927248,730,529.489549,737,564.343229,564.359236,730,564.273160,1080.926104,730,715.455556,715.525625,715.439583,3760793.600000,4391616.853333,3663332.124444,4417958.115556,1080.926104,565.256701,713.580903,547.792639,3635.384257,699.689583
564.036250,4030941.297778,0,11,0,3710049.280000,0.436677,0.814934,99.901102,730,529.452292,722,562.349410,562.461250,730,562.268264,1080.866923,730,715.443194,715.524375,715.331389,3558871.040000,4155256.604444,3452398.364444,4331768.888889,1080.866923,564.036250,713.714444,545.090903,3477.212919,699.632708
561.200000,1403411.200000,0,11,0,1386835.911111,0.437183,0.924109,100.026484,730,529.046563,310,557.300868,557.494826,730,557.168229,1081.799032,730,717.790000,717.922639,717.596042,1274571.804444,1487887.075556,1202207.146667,1618940.017778,1081.799032,561.200000,713.785694,542.897465,1252.844010,699.362083
567.095799,1518069.333333,0,25,0,1809390.648889,0.438579,0.923625,100.192057,730,543.522917,467,555.743715,556.084861,730,555.298056,1178.523891,730,717.153750,717.599375,716.812569,1571673.884444,1834438.826667,1300621.084444,2111899.022222,1178.523891,567.095799,713.857083,546.262222,1517.890844,699.427361
561.200000,441945.280000,0,12,0,737038.933333,0.491988,0.930628,100.026198,730,531.135486,193,556.498229,557.211493,730,555.917222,987.083852,730,719.763958,720.345000,719.050764,515558.364444,601891.413333,378554.311111,860460.088889,987.083852,561.200000,713.833333,544.467917,528.971338,699.668403
0,0,0,23,0,0,0.490634,0.899918,100.097656,0,530.633438,0,0,0,0,0,976.904217,0,544.467917,544.467917,544.467917,0,0,0,0,976.904217,561.200000,713.743889,544.005278,0,700.615000
0,0,0,23,0,0,0.492480,0.843834,100.027804,0,529.033924,0,0,0,0,0,966.663427,0,544.005278,544.005278,544.005278,0,0,0,0,966.663427,561.200000,713.648611,543.421146,0,700.435833
0,0,0,23,0,0,0.493067,0.788346,100.020799,0,528.981424,0,0,0,0,0,966.325807,0,543.421146,543.421146,543.421146,0,0,0,0,966.325807,561.200000,713.546875,543.009201,0,700.341458
0,0,0,23,0,0,0.493702,0.732877,100.029340,0,528.916563,0,0,0,0,0,966.066331,0,543.009201,543.009201,543.009201,0,0,0,0,966.066331,561.200000,713.437708,542.698125,0,700.239444
0,0,0,23,0,0,0.494385,0.677424,100.034314,0,528.848333,0,0,0,0,0,965.756207,0,542.698125,542.698125,542.698125,0,0,0,0,965.756207,561.200000,713.320208,542.451701,0,700.130069
0,0,0,23,0,0,0.495122,0.621989,100.037300,0,528.774375,0,0,0,0,0,965.397412,0,542.451701,542.451701,542.451701,0,0,0,0,965.397412,561.200000,713.193194,542.249132,0,700.012292
0,0,0,23,0,0,0.495101,0.566576,100.031762,0,528.608785,0,0,0,0,0,965.876780,0,542.249132,542.249132,542.249132,0,0,0,0,965.876780,561.200000,713.055069,542.077292,0,699.882361
0,0,0,23,0,0,0.494984,0.511136,100.034983,0,528.412743,0,0,0,0,0,966.573353,0,542.077292,542.077292,542.077292,0,0,0,0,966.573353,561.200000,712.903403,541.927118,0,699.739792
0,0,0,23,0,0,0.494855,0.455657,100.033967,0,528.197708,0,0,0,0,0,967.301057,0,541.927118,541.927118,541.927118,0,0,0,0,967.301057,561.200000,712.735486,541.792917,0,699.582847
0,0,0,23,0,0,0.494713,0.400137,100.032830,0,527.958681,0,0,0,0,0,968.110617,0,541.792917,541.792917,541.792917,0,0,0,0,968.110617,561.200000,712.547431,541.670347,0,699.408264
0,0,0,23,0,0,0.494543,0.344571,100.035738,0,527.672118,0,0,0,0,0,969.118420,0,541.670347,541.670347,541.670347,0,0,0,0,969.118420,561.200000,712.333403,541.545139,0,699.199097
0,0,0,23,0,0,0.494338,0.288950,100.033811,0,527.326771,0,0,0,0,0,970.289146,0,541.545139,541.545139,541.545139,0,0,0,0,970.289146,561.200000,712.085556,541.404514,0,698.946250
0,0,0,23,0,0,0.494099,0.233264,100.031536,0,526.919757,0,0,0,0,0,971.670440,0,541.404514,541.404514,541.404514,0,0,0,0,971.670440,561.200000,711.790903,541.244688,0,698.647917
0,0,0,23,0,0,0.446638,0.177502,100.084583,0,520.401285,231,0,0,0,0,1030.717788,0,541.244688,541.244688,541.244688,0,0,0,0,1030.717788,561.200000,711.425278,540.754028,0,697.748194
561.200000,0,0,24,0,0,0.447247,0.118378,99.920113,561.200000,520.170903,368,561.200000,561.200000,561.200000,561.200000,1031.004523,561.200000,540.754028,540.754028,540.754028,0,0,0,0,1031.004523,561.200000,710.939097,540.306979,0,697.342917
555.798229,2956202.666667,0,11,0,1690443.377778,0.446368,0.059239,100.020148,730,520.534271,534,554.070660,553.507674,730,554.536562,1030.375664,730,716.236319,715.770417,716.799306,2116522.951111,2469944.604444,2533203.057778,1972717.226667,1030.375664,555.798229,712.323472,539.767812,2055.240217,697.836528
556.591076,4373934.080000,0,11,0,3364890.453333,0.445481,0.101282,100.189913,730,522.989132,769,554.930313,554.805417,730,555.106944,1041.169541,730,714.837500,714.660903,714.962431,3519528.960000,4107076.835556,3748210.346667,3926623.288889,1041.169541,556.591076,712.994722,539.336875,3446.564978,698.434028
557.538056,4447427.413333,0,11,0,3624510.862222,0.443125,0.211265,100.187535,730,525.413368,775,554.665625,554.615903,730,554.757743,1058.694874,730,714.671250,714.579097,714.720972,3689120.142222,4304853.333333,3811301.546667,4229460.480000,1058.694874,557.538056,713.240278,539.012847,3606.039388,698.561667
568.031389,5634136.177778,0,11,0,4831271.253333,0.443536,0.328099,100.193967,730,561.478368,980,555.146632,555.146632,730,555.144861,1342.025165,730,713.866181,713.867986,713.866181,4831290.595556,5637533.582222,4828379.022222,5637511.395556,1342.025165,568.031389,713.191528,541.997257,4696.994765,697.897500
559.466319,3462203.448889,0,11,0,3065165.368889,0.440538,0.482402,100.059835,730,526.394167,632,556.616667,556.606389,730,556.518403,1064.599230,730,715.380556,715.478819,715.390903,3076907.804444,3591109.688889,2966459.448889,3577404.871111,1064.599230,559.466319,713.398681,541.371354,2952.977383,698.887292
569.389306,5418092.657778,0,11,0,4829391.075556,0.440655,0.566703,100.193203,730,561.311875,966,557.306458,557.306076,730,557.191319,1341.665975,730,714.064861,714.180000,714.065278,4829997.511111,5636929.422222,4642487.466667,5636221.155556,1341.665975,569.389306,713.382986,545.863090,4636.456454,698.261319
572.284236,4958184.675556,0,11,0,4830785.422222,0.441046,0.718032,100.190677,730,562.246181,921,561.343681,561.421667,730,561.058750,1341.884840,730,714.519375,714.804306,714.441389,4700039.395556,5486937.315556,4247116.515556,5639573.048889,1341.884840,572.284236,713.469653,552.261319,4467.970844,698.730208
570.143750,2832836.835556,0,25,0,3332475.448889,0.440112,0.861022,100.191389,730,542.125069,829,565.881146,566.292500,730,565.493090,1160.102558,730,716.380139,716.768194,715.968819,2835969.706667,3312222.151111,2425513.528889,3892107.377778,1160.102558,570.143750,713.670694,551.764340,2788.101689,699.795903
569.059201,1171263.217778,0,25,0,1831298.275556,0.442953,0.931660,100.188247,730,539.744653,630,563.651597,564.358958,730,563.020208,1136.099240,730,718.112708,718.744097,717.405417,1342745.600000,1568183.608889,1002885.546667,2138760.960000,1136.099240,569.059201,713.772639,550.591910,1355.057778,699.878194
0,0,0,23,0,0,0.492279,0.933056,100.017014,0,529.060174,0,0,0,0,0,966.701669,0,550.591910,550.591910,550.591910,0,0,0,0,966.701669,561.200000,713.685764,548.039410,0,700.468194
0,0,0,23,0,0,0.492816,0.877565,100.020747,0,529.006111,0,0,0,0,0,966.454202,0,548.039410,548.039410,548.039410,0,0,0,0,966.454202,561.200000,713.593681,546.535104,0,700.381806
0,0,0,23,0,0,0.493387,0.822089,100.024878,0,528.948750,0,0,0,0,0,966.193067,0,546.535104,546.535104,546.535104,0,0,0,0,966.193067,561.200000,713.495625,545.537292,0,700.290000
0,0,0,23,0,0,0.493997,0.766628,100.029418,0,528.887604,0,0,0,0,0,965.915970,0,545.537292,545.537292,545.537292,0,0,0,0,965.915970,561.200000,713.390903,544.822292,0,700.192153
0,0,0,23,0,0,0.494651,0.711184,100.033898,0,528.822535,0,0,0,0,0,965.617857,0,544.822292,544.822292,544.822292,0,0,0,0,965.617857,561.200000,713.278542,544.280903,0,700.087431
0,0,0,23,0,0,0.495177,0.655757,100.035009,0,528.733299,0,0,0,0,0,965.464573,0,544.280903,544.280903,544.280903,0,0,0,0,965.464573,561.200000,713.157569,543.853750,0,699.974514
0,0,0,23,0,0,0.495075,0.600341,100.035703,0,528.564271,0,0,0,0,0,966.060800,0,543.853750,543.853750,543.853750,0,0,0,0,966.060800,561.200000,713.026250,543.505000,0,699.850347
0,0,0,23,0,0,0.494964,0.544890,100.034826,0,528.379410,0,0,0,0,0,966.686104,0,543.505000,543.505000,543.505000,0,0,0,0,966.686104,561.200000,712.882986,543.212604,0,699.715486
0,0,0,23,0,0,0.494843,0.489405,100.038524,0,528.175799,0,0,0,0,0,967.412938,0,543.212604,543.212604,543.212604,0,0,0,0,967.412938,561.200000,712.725139,542.961181,0,699.567361
0,0,0,23,0,0,0.494709,0.433878,100.037283,0,527.952014,0,0,0,0,0,968.170430,0,542.961181,542.961181,542.961181,0,0,0,0,968.170430,561.200000,712.549653,542.740764,0,699.403750
0,0,0,23,0,0,0.494552,0.378309,100.040382,0,527.686424,0,0,0,0,0,969.110123,0,542.740764,542.740764,542.740764,0,0,0,0,969.110123,561.200000,712.351736,542.533507,0,699.209722
0,0,0,23,0,0,0.494364,0.322688,100.038359,0,527.369340,0,0,0,0,0,970.184296,0,542.533507,542.533507,542.533507,0,0,0,0,970.184296,561.200000,712.125278,542.323993,0,698.977500
0,0,0,23,0,0,0.494147,0.267008,100.035998,0,527.001111,0,0,0,0,0,971.433007,0,542.323993,542.323993,542.323993,0,0,0,0,971.433007,561.200000,711.860486,542.107049,0,698.707500
0,0,0,23,0,0,0.446344,0.211259,100.013837,0,520.550799,246,0,0,0,0,1030.373531,0,542.107049,542.107049,542.107049,0,0,0,0,1030.373531,561.200000,711.540069,541.553264,0,697.843611
561.133442,21954.037778,0,24,11,10580.014444,0.446988,0.151527,99.921003,563.008070,520.312743,437.000012,561.118257,561.111632,563.008070,561.126084,1030.761215,563.008070,543.437801,543.429973,543.444425,13872.724444,16190.048889,18811.697778,12347.320000,1030.761215,561.133442,711.136430,541.058017,14.025391,697.485680
564.627500,5127372.231111,0,11,0,3256629.760000,0.447111,0.093718,100.189549,730,548.081528,871,556.345451,555.898194,730,556.738403,1220.411022,730,714.705625,714.312708,715.152917,3826516.764444,4465702.968889,4393479.680000,3800621.226667,1220.411022,564.627500,712.413889,541.968785,3720.471072,697.584861
557.669236,3614654.577778,0,11,0,2774544.782222,0.444692,0.206889,99.915122,730,521.791979,643,556.437049,556.313889,730,556.608056,1031.494874,730,715.531736,715.360694,715.654931,2906014.720000,3391650.986667,3097087.431111,3238210.275556,1031.494874,557.669236,712.997083,541.298646,2845.698844,698.591111
560.028229,4564325.831111,0,11,0,3717866.097778,0.445083,0.287811,100.189653,730,530.704757,787,556.554549,556.492396,730,556.634479,1086.377086,730,714.744097,714.664167,714.806250,3801334.044444,4436388.408889,3910957.511111,4338976.142222,1086.377086,560.028229,713.247153,541.153611,3705.469472,698.659792
557.854583,3180268.088889,0,11,0,2714050.560000,0.443931,0.407945,100.037813,730,523.188993,579,555.545694,555.501910,730,555.512639,1038.444168,730,715.607917,715.640972,715.651667,2759181.084444,3220100.551111,2725050.026667,3167431.111111,1038.444168,557.854583,713.463403,540.440972,2657.722153,698.912500
569.065660,5422415.644444,0,11,0,4806070.044444,0.444354,0.479204,100.189297,730,562.164340,949,556.454271,556.439618,730,556.340937,1341.710538,730,713.986736,714.100000,714.001389,4830157.937778,5636759.893333,4646486.186667,5608648.817778,1341.710538,569.065660,713.404236,544.288993,4629.951210,698.202361
571.200000,5151929.457778,0,11,0,4750953.813333,0.443068,0.630214,100.187491,730,561.795556,913,559.964583,559.931944,730,559.722153,1334.814341,730,714.324444,714.566875,714.357083,4805331.626667,5609256.960000,4413548.942222,5545781.475556,1334.814341,571.200000,713.456944,549.129132,4529.713304,698.592847
572.635729,4703151.786667,0,11,0,4614513.493333,0.442511,0.776662,100.187795,730,556.992396,869,564.162431,564.285833,730,563.912396,1281.809304,730,714.966667,715.216736,714.843264,4413235.200000,5153261.795556,4027762.631111,5388291.413333,1281.809304,572.635729,713.593750,554.318333,4234.640119,699.237014
571.200000,1772116.622222,0,28,0,2121497.173333,0.442192,0.911595,100.196458,730,540.450382,779,566.683993,567.077361,730,566.306215,1140.389057,730,717.634306,718.012083,717.240972,1792294.257778,2093572.977778,1517097.671111,2478113.564444,1140.389057,571.200000,713.751597,552.543611,1762.167625,700.059028
569.070313,1145801.457778,0,25,0,1802690.986667,0.442845,0.932792,100.186536,730,539.013924,585,564.344236,565.046840,730,563.704410,1130.123062,730,718.199375,718.839167,717.496736,1321624.888889,1543598.791111,981031.964444,2105462.471111,1130.123062,569.070313,713.849097,550.848542,1331.906370,699.991319
0,0,0,23,0,0,0.491825,0.933391,100.023889,0,529.103090,0,0,0,0,0,966.989116,0,550.848542,550.848542,550.848542,0,0,0,0,966.989116,561.200000,713.762014,548.235312,0,700.541458
0,0,0,23,0,0,0.492365,0.877883,100.032951,0,529.047500,0,0,0,0,0,966.783210,0,548.235312,548.235312,548.235312,0,0,0,0,966.783210,561.200000,713.669514,546.696285,0,700.454583
0,0,0,23,0,0,0.492939,0.822388,100.043637,0,528.988368,0,0,0,0,0,966.573827,0,546.696285,546.696285,546.696285,0,0,0,0,966.573827,561.200000,713.570903,545.675660,0,700.362083
0,0,0,23,0,0,0.493553,0.766905,100.050417,0,528.926250,0,0,0,0,0,966.312454,0,545.675660,545.675660,545.675660,0,0,0,0,966.312454,561.200000,713.465625,544.944792,0,700.263681
0,0,0,23,0,0,0.494210,0.711437,100.057075,0,528.860243,0,0,0,0,0,966.029669,0,544.944792,544.944792,544.944792,0,0,0,0,966.029669,561.200000,713.352639,544.391667,0,700.158264
0,0,0,23,0,0,0.494920,0.655987,100.065981,0,528.787917,0,0,0,0,0,965.734637,0,544.391667,544.391667,544.391667,0,0,0,0,965.734637,561.200000,713.230764,543.955035,0,700.044861
0,0,0,23,0,0,0.495135,0.600554,100.058359,0,528.657569,0,0,0,0,0,965.920553,0,543.955035,543.955035,543.955035,0,0,0,0,965.920553,561.200000,713.098750,543.599028,0,699.921042
0,0,0,23,0,0,0.495023,0.545111,100.063125,0,528.470868,0,0,0,0,0,966.602746,0,543.599028,543.599028,543.599028,0,0,0,0,966.602746,561.200000,712.954514,543.300313,0,699.785069
0,0,0,23,0,0,0.494901,0.489630,100.067691,0,528.266597,0,0,0,0,0,967.347437,0,543.300313,543.300313,543.300313,0,0,0,0,967.347437,561.200000,712.795556,543.043542,0,699.635833
0,0,0,23,0,0,0.494766,0.434107,100.065356,0,528.041910,0,0,0,0,0,968.105560,0,543.043542,543.043542,543.043542,0,0,0,0,968.105560,561.200000,712.618889,542.818403,0,699.470972
0,0,0,23,0,0,0.494618,0.378542,100.089332,0,527.757743,0,0,0,0,0,969.007960,0,542.818403,542.818403,542.818403,0,0,0,0,969.007960,561.200000,712.419653,542.618021,0,699.287431
0,0,0,23,0,0,0.494423,0.322925,100.086319,0,527.430556,0,0,0,0,0,970.108365,0,542.618021,542.618021,542.618021,0,0,0,0,970.108365,561.200000,712.191736,542.409097,0,699.047778
0,0,0,23,0,0,0.494203,0.267249,100.082865,0,527.057222,0,0,0,0,0,971.365215,0,542.409097,542.409097,542.409097,0,0,0,0,971.365215,561.200000,711.925208,542.190799,0,698.773958
0,0,0,23,0,0,0.446230,0.211503,100.014818,0,520.620174,468,0,0,0,0,1030.299496,0,542.190799,542.190799,542.190799,0,0,0,0,1030.299496,561.200000,711.602708,541.635208,0,697.907778
558.804705,1748859.306667,0,24,11,871003.235556,0.446782,0.137676,99.957487,640.549375,520.373247,741,558.458524,558.153038,640.549375,558.816233,1030.685314,640.549375,623.598889,623.241181,623.904375,1125309.937778,1313311.146667,1498509.084444,1016518.471111,1030.685314,558.804705,711.685694,541.223958,1132.969165,697.593507
563.914861,5031056.497778,0,11,0,3196601.173333,0.446520,0.149048,100.189141,730,545.587778,859,556.305521,555.860486,730,556.696979,1197.484879,730,714.759792,714.368333,715.204861,3754909.866667,4382138.880000,4310945.564444,3730569.102222,1197.484879,563.914861,712.743750,541.865868,3651.045768,697.914167
567.827847,5369545.955556,0,11,0,4110120.675556,0.446175,0.260115,100.188898,730,555.577188,915,557.578715,557.296076,730,557.618542,1277.982104,730,714.287153,714.247361,714.569792,4537594.311111,5295853.226667,4600735.573333,4796946.204444,1277.982104,567.827847,713.032500,543.641285,4295.095941,698.106736
571.200000,5636020.906667,0,11,0,4588606.577778,0.445858,0.398286,100.188672,730,562.634688,939,559.385139,559.238715,730,559.385000,1341.305679,730,714.256181,714.256250,714.402569,4828700.444444,5636286.577778,4828472.888889,5356037.688889,1341.305679,571.200000,713.187153,546.593056,4618.984612,698.284792
572.951007,5638188.942222,0,11,0,4824730.168889,0.445154,0.548765,100.188177,730,563.177014,943,562.090278,562.086840,730,562.089549,1341.829057,730,714.502778,714.503542,714.506250,4830584.604444,5639619.697778,4829359.786667,5632784.497778,1341.829057,572.951007,713.333611,550.369410,4697.386983,698.680069
575.310208,5576438.897778,0,11,0,4828885.333333,0.444312,0.703062,100.187587,730,563.767257,932,565.549618,565.548611,730,565.517569,1341.848336,730,714.819792,714.851875,714.820833,4830654.008889,5641151.715556,4775238.542222,5639086.648889,1341.848336,575.310208,713.498611,555.853229,4682.410351,699.156111
571.200000,3327328.426667,0,28,0,3069933.226667,0.442460,0.856601,100.213976,730,539.180417,912,569.297951,569.396250,730,569.210174,1130.123062,730,716.555278,716.643056,716.457014,2951076.408889,3447503.075556,2848206.222222,3586354.062222,1130.123062,571.200000,713.734444,553.199583,2878.107180,700.173125
569.367708,1469198.506667,0,28,0,1460692.053333,0.442780,0.933372,100.190269,730,539.046215,854,565.008125,565.178437,730,564.848819,1130.123062,730,718.191458,718.350764,718.021181,1352770.844444,1580046.506667,1257867.377778,1706099.342222,1130.123062,569.367708,713.838542,551.283646,1320.929027,700.023611
