Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
568.586007,1316462.364444,0,28,0,1595827.342222,0.442843,0.933383,100.186536,730,539.015694,742,563.209201,563.592743,730,562.819410,1130.123062,730,718.074444,718.464236,717.690903,1346628.835556,1572667.164444,1127248.142222,1863694.933333,1130.123062,568.586007,713.927361,550.037049,1320.228978,699.992708
568.012118,1129212.515556,0,25,0,1782539.946667,0.442868,0.933388,100.186554,730,538.997222,520,562.000833,562.689271,730,561.323924,1130.123062,730,718.036181,718.713125,717.347778,1320179.057778,1541646.648889,966993.777778,2081571.271111,1130.123062,568.012118,714.002153,549.213819,1320.119546,699.978333
0,0,0,23,0,0,0.490918,0.933391,100.036832,0,529.190069,0,0,0,0,0,967.562588,0,549.213819,549.213819,549.213819,0,0,0,0,967.562588,561.200000,713.914653,547.053437,0,700.688333
0,0,0,23,0,0,0.491458,0.877849,100.047943,0,529.134271,0,0,0,0,0,967.374696,0,547.053437,547.053437,547.053437,0,0,0,0,967.374696,561.200000,713.821736,545.779028,0,700.601042
0,0,0,23,0,0,0.492032,0.822319,100.054470,0,529.076111,0,0,0,0,0,967.132049,0,545.779028,545.779028,545.779028,0,0,0,0,967.132049,561.200000,713.722847,544.932535,0,700.508403
0,0,0,23,0,0,0.492643,0.766803,100.055130,0,529.015417,0,0,0,0,0,966.821610,0,544.932535,544.932535,544.932535,0,0,0,0,966.821610,561.200000,713.617361,544.325104,0,700.409861
0,0,0,23,0,0,0.493300,0.711305,100.062387,0,528.949097,0,0,0,0,0,966.542854,0,544.325104,544.325104,544.325104,0,0,0,0,966.542854,561.200000,713.504167,543.863785,0,700.304306
0,0,0,23,0,0,0.494009,0.655824,100.070694,0,528.877326,0,0,0,0,0,966.245531,0,543.863785,543.863785,543.863785,0,0,0,0,966.245531,561.200000,713.382083,543.498056,0,700.190625
0,0,0,23,0,0,0.494774,0.600361,100.071979,0,528.801493,0,0,0,0,0,965.861531,0,543.498056,543.498056,543.498056,0,0,0,0,965.861531,561.200000,713.249861,543.198472,0,700.068125
0,0,0,23,0,0,0.495145,0.544921,100.071884,0,528.672431,0,0,0,0,0,965.979575,0,543.198472,543.198472,543.198472,0,0,0,0,965.979575,561.200000,713.105347,542.945590,0,699.933264
0,0,0,23,0,0,0.495022,0.489475,100.069783,0,528.468924,0,0,0,0,0,966.665323,0,542.945590,542.945590,542.945590,0,0,0,0,966.665323,561.200000,712.946319,542.727257,0,699.784167
0,0,0,23,0,0,0.494890,0.433990,100.093498,0,528.213646,0,0,0,0,0,967.476385,0,542.727257,542.727257,542.727257,0,0,0,0,967.476385,561.200000,712.769306,542.536493,0,699.621042
0,0,0,23,0,0,0.494739,0.378459,100.091189,0,527.961076,0,0,0,0,0,968.324662,0,542.536493,542.536493,542.536493,0,0,0,0,968.324662,561.200000,712.570000,542.364514,0,699.436319
0,0,0,23,0,0,0.494560,0.322882,100.093359,0,527.657326,0,0,0,0,0,969.369837,0,542.364514,542.364514,542.364514,0,0,0,0,969.369837,561.200000,712.341667,542.196979,0,699.215694
0,0,0,23,0,0,0.494341,0.267245,100.089514,0,527.288160,0,0,0,0,0,970.609620,0,542.196979,542.196979,542.196979,0,0,0,0,970.609620,561.200000,712.074722,542.017674,0,698.945000
0,0,0,23,0,0,0.445949,0.211541,100.009141,0,520.778646,424,0,0,0,0,1030.045551,0,542.017674,542.017674,542.017674,0,0,0,0,1030.045551,561.200000,711.752222,541.482917,0,698.058264
558.856024,1664151.893333,0,24,11,827523.342222,0.446590,0.137784,99.903056,638.434687,520.579392,732,558.447031,558.143733,638.434687,558.789045,1030.442469,638.434687,621.348611,621.006562,621.651910,1075429.048889,1255084.231111,1425942.044444,965764.764444,1030.442469,558.856024,711.800417,541.086997,1079.166894,697.707708
563.198125,4958244.977778,0,11,0,3151255.324444,0.446377,0.146463,100.189036,730,543.415938,851,556.145486,555.700139,730,556.534410,1180.165057,730,714.788194,714.399306,715.233542,3703027.768889,4321551.644444,4248594.204444,3677615.502222,1180.165057,563.198125,712.803819,541.593646,3599.281304,697.994028
567.361597,5320981.048889,0,11,0,4068410.311111,0.446119,0.255976,100.188854,730,554.297153,910,557.305660,557.017083,730,557.342743,1266.446854,730,714.287986,714.250903,714.576528,4500938.808889,5252974.933333,4559208.675556,4748178.204444,1266.446854,567.361597,713.069236,543.261111,4256.148543,698.138542
571.200000,5639041.706667,0,11,0,4585602.560000,0.445893,0.392891,100.188698,730,562.680938,941,559.036944,558.888299,730,559.038368,1341.996089,730,714.224167,714.222778,714.372847,4828804.551111,5636262.115556,4831185.920000,5352392.248889,1341.996089,571.200000,713.203750,546.231979,4618.804464,698.264861
572.749965,5636986.311111,0,11,0,4832258.275556,0.445198,0.543323,100.188273,730,563.191076,954,561.759757,561.760486,730,561.758229,1342.293965,730,714.472222,714.473750,714.471458,4831061.333333,5640036.693333,4828448.426667,5641434.453333,1342.293965,572.749965,713.338958,550.015937,4699.571516,698.652569
575.075208,5640538.453333,0,11,0,4829584.497778,0.444070,0.697703,100.184497,730,563.673299,948,565.226215,565.225174,730,565.225556,1342.039704,730,714.789722,714.790347,714.790764,4831342.933333,5641820.160000,4830245.546667,5639767.040000,1342.039704,575.075208,713.496042,555.464306,4700.590459,699.122222
571.200000,3428594.062222,0,28,0,3164308.195556,0.442448,0.852129,100.209592,730,540.022778,920,569.019965,569.113368,730,568.925243,1136.099240,730,716.444306,716.539028,716.350903,3048652.800000,3561399.466667,2934967.751111,3696506.880000,1136.099240,571.200000,713.731042,553.214340,2968.472336,700.135972
569.490035,1473667.555556,0,28,0,1467992.746667,0.442480,0.933022,100.187196,730,539.289410,864,565.038646,565.203333,730,564.869236,1132.388030,730,718.175694,718.345139,718.011042,1363085.368889,1592095.431111,1261692.160000,1714628.266667,1132.388030,569.490035,713.836597,551.379201,1327.886538,700.024653
568.625451,1315977.102222,0,28,0,1599487.715556,0.442835,0.933245,100.186528,730,539.021597,756,563.306632,563.687014,730,562.908056,1130.123062,730,718.072569,718.471181,717.692222,1351613.724444,1578498.986667,1126825.315556,1867981.795556,1130.123062,568.625451,713.926528,550.103368,1322.904968,699.997292
568.042222,1123992.746667,0,25,0,1782420.053333,0.442861,0.933380,100.186545,730,539.002292,524,562.070590,562.750799,730,561.376285,1130.123062,730,718.032778,718.727083,717.352569,1324797.866667,1547047.395556,962519.466667,2081440.711111,1130.123062,568.042222,714.002083,549.261285,1320.133531,699.982292
0,0,0,23,0,0,0.490914,0.933384,100.027604,0,529.192361,0,0,0,0,0,967.489106,0,549.261285,549.261285,549.261285,0,0,0,0,967.489106,561.200000,713.914861,547.090243,0,700.688750
0,0,0,23,0,0,0.491453,0.877846,100.037222,0,529.136806,0,0,0,0,0,967.288415,0,547.090243,547.090243,547.090243,0,0,0,0,967.288415,561.200000,713.822153,545.809618,0,700.601736
0,0,0,23,0,0,0.492025,0.822321,100.042882,0,529.078924,0,0,0,0,0,967.039131,0,545.809618,545.809618,545.809618,0,0,0,0,967.039131,561.200000,713.723611,544.959062,0,700.509375
0,0,0,23,0,0,0.492637,0.766810,100.049063,0,529.017187,0,0,0,0,0,966.774598,0,544.959062,544.959062,544.959062,0,0,0,0,966.774598,561.200000,713.618264,544.348299,0,700.410903
0,0,0,23,0,0,0.493293,0.711315,100.055833,0,528.951076,0,0,0,0,0,966.492365,0,544.348299,544.348299,544.348299,0,0,0,0,966.492365,561.200000,713.505208,543.884514,0,700.305417
0,0,0,23,0,0,0.493998,0.655837,100.056927,0,528.881146,0,0,0,0,0,966.137521,0,543.884514,543.884514,543.884514,0,0,0,0,966.137521,561.200000,713.383472,543.517361,0,700.192361
0,0,0,23,0,0,0.494763,0.600380,100.064705,0,528.804097,0,0,0,0,0,965.807565,0,543.517361,543.517361,543.517361,0,0,0,0,965.807565,561.200000,713.251389,543.216250,0,700.069792
0,0,0,23,0,0,0.495147,0.544943,100.058524,0,528.677431,0,0,0,0,0,965.853551,0,543.216250,543.216250,543.216250,0,0,0,0,965.853551,561.200000,713.107292,542.962569,0,699.935556
0,0,0,23,0,0,0.495024,0.489504,100.063142,0,528.472882,0,0,0,0,0,966.595951,0,542.962569,542.962569,542.962569,0,0,0,0,966.595951,561.200000,712.948542,542.743264,0,699.786528
0,0,0,23,0,0,0.494889,0.434023,100.061068,0,528.248125,0,0,0,0,0,967.354311,0,542.743264,542.743264,542.743264,0,0,0,0,967.354311,561.200000,712.772014,542.549757,0,699.621875
0,0,0,23,0,0,0.494738,0.378500,100.058741,0,527.996875,0,0,0,0,0,968.202588,0,542.549757,542.549757,542.549757,0,0,0,0,968.202588,561.200000,712.573333,542.375590,0,699.437778
0,0,0,23,0,0,0.494561,0.322929,100.055981,0,527.699514,0,0,0,0,0,969.207151,0,542.375590,542.375590,542.375590,0,0,0,0,969.207151,561.200000,712.345972,542.207708,0,699.219653
0,0,0,23,0,0,0.494343,0.267302,100.052552,0,527.332535,0,0,0,0,0,970.448277,0,542.207708,542.207708,542.207708,0,0,0,0,970.448277,561.200000,712.080208,542.028299,0,698.950139
0,0,0,23,0,0,0.494084,0.211607,100.035313,0,526.895000,0,0,0,0,0,971.792988,0,542.028299,542.028299,542.028299,0,0,0,0,971.792988,561.200000,711.761736,541.832465,0,698.629653
561.200000,0,0,24,0,0,0.446565,0.155838,99.914905,561.200000,520.561007,245,561.200000,561.200000,561.200000,561.200000,1030.374242,561.200000,541.832465,541.832465,541.832465,0,0,0,0,1030.374242,561.200000,711.359861,541.327500,0,697.719792
557.573498,2662326.613333,0,24,11,1685346.560000,0.446475,0.085969,100.004000,689.607665,520.513524,625,556.772977,556.503741,689.607665,557.108950,1030.464375,689.607665,674.073837,673.737865,674.343073,1932034.702222,2254788.835556,2281236.906667,1966890.524444,1030.464375,557.573498,712.063021,540.868828,1912.223921,697.784271
556.968333,3131386.595556,0,11,0,2391603.768889,0.444809,0.131753,99.919115,730,521.713715,571,554.964271,554.806493,730,555.108681,1031.583526,730,715.796806,715.652361,715.954583,2540407.751111,2964702.151111,2683236.977778,2791045.120000,1031.583526,556.968333,713.023125,540.215347,2468.648296,698.524792
556.918368,2172484.693333,0,11,0,1765897.386667,0.444637,0.194092,100.059280,730,522.498125,412,553.588299,553.530139,730,553.661458,1034.796958,730,716.627014,716.553889,716.685208,1807794.204444,2109650.488889,1861637.831111,2060758.044444,1034.796958,556.918368,713.379306,539.719479,1761.914785,698.780417
568.447083,5386464.711111,0,11,0,4595273.386667,0.445674,0.221419,100.190035,730,562.271632,933,555.792604,555.647187,730,555.660278,1341.397333,730,713.926875,714.059236,714.072292,4829030.400000,5635167.004444,4615906.133333,5362387.626667,1341.397333,568.447083,713.313056,542.227292,4551.116484,698.072292
558.699549,3220948.195556,0,11,0,2857894.684444,0.442483,0.368566,99.908576,730,523.937465,595,556.633819,556.631319,730,556.538611,1042.700484,730,715.593472,715.688681,715.595972,2860594.915556,3338699.662222,2759705.600000,3335548.302222,1042.700484,558.699549,713.542986,541.527014,2748.665679,699.074028
558.159583,2372812.942222,0,11,0,2196086.471111,0.442489,0.444057,100.075200,730,523.800382,468,555.207986,555.296701,730,555.101146,1042.897857,730,716.319028,716.425903,716.230347,2120860.728889,2475212.231111,2033120.995556,2563006.577778,1042.897857,558.159583,713.709375,540.814861,2058.619891,699.135000
563.796042,4289099.662222,0,11,0,4230136.035556,0.444354,0.485533,100.188898,730,543.671771,838,556.284583,556.412847,730,556.015069,1175.037788,730,714.530278,714.799792,714.402014,4044077.226667,4719528.960000,3675250.346667,4936664.177778,1175.037788,563.796042,713.693472,542.038021,3873.692444,698.824931
558.692674,3116753.635556,0,11,0,3687759.075556,0.443584,0.608858,100.002483,730,523.062083,729,556.697014,557.150069,730,556.276910,1033.603793,730,715.341042,715.761111,714.887986,3125952.853333,3648361.244444,2670466.275556,4304056.035556,1033.603793,558.692674,713.770278,540.837326,3074.769541,699.318681
591.808125,1376921.031111,0,11,0,2146667.520000,0.442594,0.700940,100.204002,730,592.538542,492,554.291632,554.598854,730,553.147326,1680.272909,730,716.545694,717.690000,716.238472,1900818.204444,2218301.013333,1179856.355556,2505213.155556,1680.272909,591.808125,713.844306,552.919653,1694.565294,700.110278
0,0,0,23,0,0,0.491935,0.687677,100.020061,0,529.093299,0,0,0,0,0,966.902677,0,552.919653,552.919653,552.919653,0,0,0,0,966.902677,561.200000,713.728889,551.457708,0,700.523681
0,0,0,23,0,0,0.492655,0.632174,100.024714,0,529.020799,0,0,0,0,0,966.567585,0,551.457708,551.457708,551.457708,0,0,0,0,966.567585,561.200000,713.604028,550.304062,0,700.407778
0,0,0,23,0,0,0.493437,0.576691,100.029271,0,528.942639,0,0,0,0,0,966.201758,0,550.304062,550.304062,550.304062,0,0,0,0,966.201758,561.200000,713.468194,549.367604,0,700.282083
0,0,0,23,0,0,0.494293,0.521229,100.034280,0,528.857292,0,0,0,0,0,965.802746,0,549.367604,549.367604,549.367604,0,0,0,0,965.802746,561.200000,713.319236,548.589514,0,700.144722
0,0,0,23,0,0,0.495194,0.465792,100.045816,0,528.753993,0,0,0,0,0,965.448612,0,548.589514,548.589514,548.589514,0,0,0,0,965.448612,561.200000,713.154444,547.930174,0,699.993333
0,0,0,23,0,0,0.495052,0.410376,100.040443,0,528.524375,0,0,0,0,0,966.234153,0,547.930174,547.930174,547.930174,0,0,0,0,966.234153,561.200000,712.970139,547.361389,0,699.821875
0,0,0,23,0,0,0.494893,0.354915,100.049384,0,528.257778,0,0,0,0,0,967.221570,0,547.361389,547.361389,547.361389,0,0,0,0,967.221570,561.200000,712.760764,546.862813,0,699.628125
0,0,0,23,0,0,0.494713,0.299400,100.047196,0,527.955903,0,0,0,0,0,968.242015,0,546.862813,546.862813,546.862813,0,0,0,0,968.242015,561.200000,712.519236,546.420104,0,699.407222
0,0,0,23,0,0,0.494488,0.243827,100.049497,0,527.577778,0,0,0,0,0,969.568237,0,546.420104,546.420104,546.420104,0,0,0,0,969.568237,561.200000,712.233403,546.006319,0,699.130278
0,0,0,23,0,0,0.494208,0.188180,100.045564,0,527.104722,0,0,0,0,0,971.169738,0,546.006319,546.006319,546.006319,0,0,0,0,971.169738,561.200000,711.883958,545.600937,0,698.783056
0,0,0,23,0,0,0.493864,0.132445,100.062422,0,526.488472,0,0,0,0,0,973.208178,0,545.600937,545.600937,545.600937,0,0,0,0,973.208178,561.200000,711.433056,545.195313,0,698.350833
0,0,0,23,0,0,0.493424,0.076598,100.056606,0,525.730035,0,0,0,0,0,975.775368,0,545.195313,545.195313,545.195313,0,0,0,0,975.775368,561.200000,710.797708,544.790868,0,697.793333
0,0,0,16,0,0,0,0.020608,0,0,537.500000,0,0,0,0,0,359.423921,0,544.790868,544.790868,544.790868,0,0,0,0,359.423921,561.200000,709.931667,544.382917,0,698.731597
0,0,0,1,0,0,0,0,0,0,537.500000,414,0,0,0,0,0,0,544.382917,544.382917,544.382917,0,0,0,0,0,561.200000,708.974792,544.321979,0,700
562.202205,1422540.657778,0,2,32,702885.831111,0,0,0,631.135139,537.500017,697,559.855625,559.551406,631.135139,560.126806,492.933373,631.135139,615.586771,615.315625,615.891007,946319.857778,1104637.582222,1218660.693333,820477.511111,494.600059,562.202205,709.272812,544.299566,929.904356,698.429653
564.254826,4817886.044444,0,32,11,3060336.533333,0.406675,0.112010,91.567127,729.999991,539.619141,822.000030,559.247865,558.821363,729.999991,559.637318,1150.254647,729.999991,715.154227,714.764740,715.580729,3584929.422222,4184715.271111,4127349.226667,3572353.671111,1150.254657,564.254826,713.216063,544.579627,3493.042983,698.740221
568.470833,5231363.413333,0,11,0,3989021.013333,0.444801,0.217991,100.189470,730,552.622674,887,559.997778,559.720104,730,560.046667,1244.862499,730,714.597847,714.548958,714.875486,4404701.582222,5141708.800000,4481504.995556,4656475.591111,1244.862499,568.470833,713.479514,545.796458,4174.874548,698.819861
572.245903,5560031.004444,0,11,0,4520308.906667,0.443262,0.352127,100.188411,730,562.899444,921,561.359826,561.172361,730,561.320208,1341.502104,730,714.436597,714.476250,714.624097,4829407.573333,5637938.631111,4762672.071111,5277091.840000,1341.502104,572.245903,713.562153,548.315347,4576.406123,698.813750
574.001840,5616956.302222,0,11,0,4792433.208889,0.442111,0.500485,100.186701,730,563.169132,933,563.667778,563.645694,730,563.656319,1341.746094,730,714.647569,714.659028,714.669653,4830285.937778,5639932.586667,4810608.071111,5595734.471111,1341.746094,574.001840,713.656042,551.430208,4681.284267,699.124444
575.903368,5522277.831111,0,11,0,4828529.777778,0.441433,0.653983,100.186137,730,563.635833,923,566.521111,566.520104,730,566.462396,1341.746884,730,714.909097,714.967847,714.910069,4830288.782222,5641132.942222,4728517.404444,5639079.253333,1341.746884,575.903368,713.776597,555.691215,4667.358183,699.502917
572.206181,4485763.982222,0,25,0,4141317.404444,0.439727,0.806780,100.246875,730,541.874514,893,569.924132,570.014375,730,569.816944,1152.199822,730,715.767083,715.874236,715.676806,4001188.977778,4674213.262222,3839873.991111,4837911.893333,1152.199822,572.206181,713.967292,554.030590,3888.302459,700.388472
571.200000,1485766.826667,0,28,0,1486357.048889,0.439876,0.932075,100.235738,730,541.810313,834,565.847431,565.992257,730,565.649618,1152.199822,730,718.183125,718.380972,718.038333,1392369.777778,1626390.613333,1271980.373333,1736174.648889,1152.199822,571.200000,714.064444,552.788715,1346.758953,700.318056
570.151528,1331968.426667,0,28,0,1627124.764444,0.440533,0.932084,100.234349,730,541.029757,721,564.670729,565.039028,730,564.252847,1145.563496,730,718.117986,718.535903,717.749653,1381312.142222,1613337.884444,1140408.462222,1900440.746667,1145.563496,570.151528,714.149167,551.706458,1346.040889,700.301319
563.995451,610918.400000,0,12,0,1022568.391111,0.442360,0.932471,100.196120,730,529.031562,257,562.322500,563.007014,730,561.668437,1065.241047,730,719.383958,720.037986,718.699444,733026.773333,856093.653333,523096.426667,1194245.973333,1065.241047,563.995451,714.158333,547.734931,739.238321,700.080833
0,0,0,23,0,0,0.489989,0.907611,100.019349,0,529.286458,0,0,0,0,0,967.903131,0,547.734931,547.734931,547.734931,0,0,0,0,967.903131,561.200000,714.068958,546.182535,0,700.838750
0,0,0,23,0,0,0.490539,0.852049,100.027405,0,529.229722,0,0,0,0,0,967.681975,0,546.182535,546.182535,546.182535,0,0,0,0,967.681975,561.200000,713.973958,545.207188,0,700.749583
0,0,0,23,0,0,0.491124,0.796500,100.032179,0,529.170521,0,0,0,0,0,967.417442,0,545.207188,545.207188,545.207188,0,0,0,0,967.417442,561.200000,713.872708,544.532500,0,700.654861
0,0,0,23,0,0,0.491751,0.740966,100.037439,0,529.107222,0,0,0,0,0,967.136316,0,544.532500,544.532500,544.532500,0,0,0,0,967.136316,561.200000,713.764236,544.033715,0,700.553611
0,0,0,23,0,0,0.492425,0.685450,100.043212,0,529.039340,0,0,0,0,0,966.835753,0,544.033715,544.033715,544.033715,0,0,0,0,966.835753,561.200000,713.647639,543.646319,0,700.445000
0,0,0,23,0,0,0.493153,0.629951,100.049557,0,528.966076,0,0,0,0,0,966.512435,0,543.646319,543.646319,543.646319,0,0,0,0,966.512435,561.200000,713.521528,543.333576,0,700.327847
0,0,0,23,0,0,0.493945,0.574472,100.056892,0,528.886319,0,0,0,0,0,966.164148,0,543.333576,543.333576,543.333576,0,0,0,0,966.164148,561.200000,713.384236,543.073056,0,700.200694
0,0,0,23,0,0,0.494810,0.519013,100.058342,0,528.800625,0,0,0,0,0,965.730212,0,543.073056,543.073056,543.073056,0,0,0,0,965.730212,561.200000,713.233889,542.850417,0,700.062222
0,0,0,23,0,0,0.495123,0.463581,100.052144,0,528.640694,0,0,0,0,0,965.928454,0,542.850417,542.850417,542.850417,0,0,0,0,965.928454,561.200000,713.067708,542.655694,0,699.908056
0,0,0,23,0,0,0.494981,0.408137,100.056285,0,528.403125,0,0,0,0,0,966.779101,0,542.655694,542.655694,542.655694,0,0,0,0,966.779101,561.200000,712.881736,542.481493,0,699.734931
0,0,0,23,0,0,0.494822,0.352646,100.054106,0,528.137118,0,0,0,0,0,967.677314,0,542.481493,542.481493,542.481493,0,0,0,0,967.677314,561.200000,712.670903,542.322743,0,699.540208
0,0,0,23,0,0,0.494639,0.297105,100.051597,0,527.831910,0,0,0,0,0,968.708820,0,542.322743,542.322743,542.322743,0,0,0,0,968.708820,561.200000,712.427500,542.174479,0,699.316667
0,0,0,23,0,0,0.494406,0.241506,100.048342,0,527.439028,0,0,0,0,0,970.037807,0,542.174479,542.174479,542.174479,0,0,0,0,970.037807,561.200000,712.139583,542.011771,0,699.028472
0,0,0,23,0,0,0.445850,0.185833,100.017665,0,520.834861,294,0,0,0,0,1029.955872,0,542.011771,542.011771,542.011771,0,0,0,0,1029.955872,561.200000,711.784722,541.505347,0,698.121319
561.200000,0,0,24,0,0,0.446575,0.126749,99.914271,561.200000,520.558472,415,561.200000,561.200000,561.200000,561.200000,1030.397630,561.200000,541.505347,541.505347,541.505347,0,0,0,0,1030.397630,561.200000,711.318333,541.033229,0,697.713819
556.308993,2883280.213333,0,11,0,1718576.355556,0.445919,0.067642,99.910408,730,520.939167,530,554.732292,554.224201,730,555.143229,1029.822341,730,716.300903,715.890000,716.809028,2106319.075556,2458158.364444,2470592.568889,2005647.075556,1029.822341,556.308993,712.527708,540.472743,2040.857126,698.077986
556.710590,3433271.182222,0,11,0,2617818.737778,0.444875,0.109005,100.023646,730,521.389479,622,554.950833,554.776667,730,555.088507,1029.072751,730,715.521944,715.384236,715.696111,2794998.613333,3261750.328889,2941975.040000,3054982.257778,1029.072751,556.710590,713.183264,539.935451,2708.334617,698.671042
567.288090,5316279.182222,0,11,0,4325533.013333,0.446150,0.183301,100.188880,730,557.102222,910,555.879201,555.669722,730,555.820000,1291.419970,730,714.056250,714.115486,714.265764,4649111.893333,5425293.653333,4555694.080000,5047692.515556,1291.419970,567.288090,713.238819,541.817083,4385.907042,698.120833
569.737917,5358605.653333,0,11,0,4571181.226667,0.445952,0.325180,100.188819,730,562.566840,922,557.714028,557.555208,730,557.567917,1341.318005,730,714.103056,714.249167,714.261875,4828744.817778,5635638.044444,4591376.782222,5335034.880000,1341.318005,569.737917,713.296875,544.568229,4535.910716,698.228542
571.200000,5290192.213333,0,11,0,4697171.911111,0.445079,0.471573,100.185286,730,562.900069,917,560.234410,560.155243,730,560.053299,1341.366360,730,714.333819,714.514931,714.412986,4828918.897778,5636896.995556,4531909.688889,5483105.848889,1341.366360,571.200000,713.392153,547.884549,4558.387516,698.552361
573.216979,5147906.844444,0,11,0,4758960.071111,0.444535,0.619056,100.189297,730,562.685972,904,563.255868,563.231319,730,563.017986,1333.526756,730,714.628681,714.866528,714.653264,4800696.320000,5605218.417778,4409023.146667,5556487.964444,1333.526756,573.216979,713.519375,552.047431,4530.448119,698.971111
573.719097,4563261.724444,0,11,0,4521105.635556,0.443171,0.765597,100.183793,730,554.861389,848,566.789722,566.905382,730,566.512708,1255.862677,730,715.257708,715.534722,715.142083,4332494.506667,5059989.048889,3907184.071111,5280270.791111,1255.862677,573.719097,713.696597,555.284514,4139.867022,699.634097
571.200000,2046723.413333,0,25,0,2469468.444444,0.442320,0.897340,100.224366,730,539.239201,732,567.947431,568.335938,730,567.530833,1130.123062,730,717.337083,717.753681,716.948542,2097823.715556,2450622.293333,1752071.253333,2884767.857778,1130.123062,571.200000,713.869861,552.796910,2050.587180,700.238681
569.240729,1108896.782222,0,25,0,1785275.022222,0.442595,0.933346,100.203976,730,539.123819,499,564.598924,565.259896,730,563.873646,1130.123062,730,718.197986,718.923264,717.537014,1332526.080000,1556357.688889,949417.884444,2085157.546667,1130.123062,569.240729,713.959444,551.047812,1319.558874,700.110069
0,0,0,23,0,0,0.491169,0.933336,100.027743,0,529.167118,0,0,0,0,0,967.358657,0,551.047812,551.047812,551.047812,0,0,0,0,967.358657,561.200000,713.872153,548.399896,0,700.647639
0,0,0,23,0,0,0.491708,0.877806,100.037405,0,529.111493,0,0,0,0,0,967.158281,0,548.399896,548.399896,548.399896,0,0,0,0,967.158281,561.200000,713.779514,546.840799,0,700.560556
0,0,0,23,0,0,0.492281,0.822288,100.043090,0,529.053611,0,0,0,0,0,966.909077,0,546.840799,546.840799,546.840799,0,0,0,0,966.909077,561.200000,713.680903,545.807674,0,700.468194
0,0,0,23,0,0,0.492892,0.766785,100.049306,0,528.991875,0,0,0,0,0,966.644701,0,545.807674,545.807674,545.807674,0,0,0,0,966.644701,561.200000,713.575625,545.068021,0,700.369722
0,0,0,23,0,0,0.493549,0.711298,100.056632,0,528.925347,0,0,0,0,0,966.365393,0,545.068021,545.068021,545.068021,0,0,0,0,966.365393,561.200000,713.462569,544.508368,0,700.264306
0,0,0,23,0,0,0.494254,0.655828,100.057101,0,528.855903,0,0,0,0,0,966.007309,0,544.508368,544.508368,544.508368,0,0,0,0,966.007309,561.200000,713.340833,544.067153,0,700.151181
0,0,0,23,0,0,0.495021,0.600379,100.066762,0,528.777431,0,0,0,0,0,965.687151,0,544.067153,544.067153,544.067153,0,0,0,0,965.687151,561.200000,713.208750,543.707118,0,700.028611
0,0,0,23,0,0,0.495112,0.544949,100.058056,0,528.620069,0,0,0,0,0,966.047131,0,543.707118,543.707118,543.707118,0,0,0,0,966.047131,561.200000,713.064653,543.405382,0,699.893611
0,0,0,23,0,0,0.494989,0.489499,100.056398,0,528.416840,0,0,0,0,0,966.732879,0,543.405382,543.405382,543.405382,0,0,0,0,966.732879,561.200000,712.906111,543.146493,0,699.745000
0,0,0,23,0,0,0.494855,0.434010,100.054557,0,528.192188,0,0,0,0,0,967.491398,0,543.146493,543.146493,543.146493,0,0,0,0,967.491398,561.200000,712.729861,542.919583,0,699.580556
0,0,0,23,0,0,0.494704,0.378480,100.058220,0,527.940417,0,0,0,0,0,968.393244,0,542.919583,542.919583,542.919583,0,0,0,0,968.393244,561.200000,712.531181,542.716597,0,699.396319
0,0,0,23,0,0,0.494523,0.322898,100.055391,0,527.636667,0,0,0,0,0,969.419694,0,542.716597,542.716597,542.716597,0,0,0,0,969.419694,561.200000,712.303819,542.519653,0,699.173472
0,0,0,23,0,0,0.494305,0.267259,100.051962,0,527.269340,0,0,0,0,0,970.662084,0,542.519653,542.519653,542.519653,0,0,0,0,970.662084,561.200000,712.038056,542.314618,0,698.903750
0,0,0,23,0,0,0.446023,0.211553,99.900868,0,520.904063,461,0,0,0,0,1029.936198,0,542.314618,542.314618,542.314618,0,0,0,0,1029.936198,561.200000,711.716944,541.758750,0,698.022014
558.937882,1579529.813333,0,24,11,783216.568889,0.446644,0.137882,99.944861,636.096840,520.464896,741,558.626042,558.314167,636.096840,558.939913,1030.508286,636.096840,619.101285,618.787396,619.413160,1035250.133333,1208214.044444,1353409.564444,914072.106667,1030.508286,558.937882,711.751667,541.344132,1028.282232,697.670417
563.223854,4943845.262222,0,11,0,3140866.844444,0.446340,0.143972,100.189010,730,542.981806,858,556.405243,555.924583,730,556.758368,1176.717274,730,714.781528,714.428403,715.262153,3738874.595556,4363461.404444,4236182.186667,3665554.773333,1176.717274,563.223854,712.794653,541.801806,3603.572622,698.014792
567.827222,5341781.902222,0,11,0,4061949.155556,0.445803,0.253893,100.185851,730,554.798090,917,557.535208,557.203819,730,557.544861,1271.379595,730,714.266597,714.256944,714.597986,4561687.893333,5323950.080000,4576966.542222,4740704.711111,1271.379595,567.827222,713.069306,543.496597,4279.565590,698.145625
571.200000,5588557.937778,0,11,0,4546346.666667,0.445728,0.391678,100.190078,730,562.646771,937,559.252535,559.079618,730,559.228090,1341.281659,730,714.244028,714.268472,714.416944,4828613.973333,5636129.564444,4787857.635556,5306657.564444,1341.281659,571.200000,713.214653,546.423542,4592.040138,698.294583
572.824896,5637215.573333,0,11,0,4818195.911111,0.444603,0.540832,100.189115,730,563.080417,947,561.935069,561.927708,730,561.933819,1341.861610,730,714.488472,714.489722,714.495833,4830701.795556,5639690.808889,4828581.546667,5625090.844444,1341.861610,572.824896,713.352917,550.137118,4694.999230,698.682222
575.066007,5579312.355556,0,11,0,4829000.817778,0.442670,0.695010,100.187925,730,563.353507,939,565.336910,565.335868,730,565.306215,1341.904593,730,714.800208,714.830903,714.801250,4830856.533333,5641299.057778,4777775.217778,5639131.591111,1341.904593,575.066007,713.511528,555.402708,4683.262104,699.147153
571.200000,3502557.013333,0,25,0,3238259.200000,0.440307,0.848589,100.203455,730,541.624201,916,569.029583,569.114826,730,568.921528,1152.199822,730,716.373125,716.481181,716.287917,3130539.804444,3657043.342222,2998294.755556,3782879.288889,1152.199822,571.200000,713.745764,553.680729,3039.577758,700.114097
571.200000,1477664.853333,0,28,0,1485420.657778,0.440300,0.932062,100.204010,730,541.627431,858,565.533021,565.664618,730,565.310868,1152.199822,730,718.147708,718.369861,718.016111,1400031.288889,1635300.693333,1265074.346667,1735039.431111,1152.199822,571.200000,713.855069,552.516319,1346.668089,700.117569
569.933333,1325654.186667,0,28,0,1626844.871111,0.440957,0.932072,100.202569,730,540.846597,743,564.425799,564.784965,730,563.987778,1145.563496,730,718.090556,718.528542,717.731389,1387111.253333,1620080.924444,1135023.502222,1900078.506667,1145.563496,569.933333,713.951389,551.466528,1346.059378,700.100417
568.671910,1119506.702222,0,25,0,1806673.351111,0.442627,0.932459,100.201571,730,539.110174,516,563.399028,564.050313,730,562.646007,1130.123062,730,718.067500,718.820486,717.416181,1358221.368889,1586225.351111,958588.871111,2109958.826667,1130.123062,568.671910,714.032639,550.184722,1337.691812,700.094861
0,0,0,23,0,0,0.490731,0.933346,100.023403,0,529.211632,0,0,0,0,0,967.550657,0,550.184722,550.184722,550.184722,0,0,0,0,967.550657,561.200000,713.945486,547.776840,0,700.718472
0,0,0,23,0,0,0.491267,0.877804,100.027795,0,529.157396,0,0,0,0,0,967.308484,0,547.776840,547.776840,547.776840,0,0,0,0,967.308484,561.200000,713.853125,546.358785,0,700.631806
0,0,0,23,0,0,0.491837,0.822278,100.032622,0,529.099792,0,0,0,0,0,967.052800,0,546.358785,546.358785,546.358785,0,0,0,0,967.052800,561.200000,713.754792,545.418194,0,700.539722
0,0,0,23,0,0,0.492446,0.766766,100.037934,0,529.038368,0,0,0,0,0,966.781630,0,545.418194,545.418194,545.418194,0,0,0,0,966.781630,561.200000,713.649722,544.743958,0,700.441528
0,0,0,23,0,0,0.493097,0.711270,100.038941,0,528.973576,0,0,0,0,0,966.452938,0,544.743958,544.743958,544.743958,0,0,0,0,966.452938,561.200000,713.537222,544.233438,0,700.336667
0,0,0,23,0,0,0.493801,0.655795,100.044705,0,528.903090,0,0,0,0,0,966.138548,0,544.233438,544.233438,544.233438,0,0,0,0,966.138548,561.200000,713.415764,543.829826,0,700.223750
0,0,0,23,0,0,0.494561,0.600337,100.045069,0,528.828437,0,0,0,0,0,965.752178,0,543.829826,543.829826,543.829826,0,0,0,0,965.752178,561.200000,713.284236,543.500174,0,700.101944
0,0,0,23,0,0,0.495173,0.544903,100.043620,0,528.724410,0,0,0,0,0,965.564444,0,543.500174,543.500174,543.500174,0,0,0,0,965.564444,561.200000,713.140764,543.223229,0,699.968889
0,0,0,23,0,0,0.495051,0.489480,100.045686,0,528.521736,0,0,0,0,0,966.284721,0,543.223229,543.223229,543.223229,0,0,0,0,966.284721,561.200000,712.982639,542.984618,0,699.820556
0,0,0,23,0,0,0.494916,0.434017,100.044262,0,528.297396,0,0,0,0,0,967.042923,0,542.984618,542.984618,542.984618,0,0,0,0,967.042923,561.200000,712.806875,542.774931,0,699.656667
0,0,0,23,0,0,0.494766,0.378512,100.047847,0,528.045590,0,0,0,0,0,967.938765,0,542.774931,542.774931,542.774931,0,0,0,0,967.938765,561.200000,712.608750,542.586632,0,699.472917
0,0,0,23,0,0,0.494592,0.322956,100.045729,0,527.753646,0,0,0,0,0,968.926262,0,542.586632,542.586632,542.586632,0,0,0,0,968.926262,561.200000,712.382083,542.409826,0,699.259097
0,0,0,23,0,0,0.494375,0.267345,100.043056,0,527.387257,0,0,0,0,0,970.166598,0,542.409826,542.409826,542.409826,0,0,0,0,970.166598,561.200000,712.117083,542.222847,0,698.990625
0,0,0,23,0,0,0.446004,0.211665,100.081450,0,520.764167,417,0,0,0,0,1030.161778,0,542.222847,542.222847,542.222847,0,0,0,0,1030.161778,561.200000,711.796597,541.675625,0,698.097986
559.149774,1362029.084444,0,24,11,673030.400000,0.446649,0.138303,100.050200,629.881736,520.385122,708.000017,558.742483,558.451927,629.881736,559.023490,1030.670538,629.881736,612.691285,612.410278,612.981840,896112.782222,1045823.431111,1167053.297778,785471.360000,1030.670538,559.149774,711.771094,541.267483,887.034390,697.710139
561.200000,4755927.040000,0,11,0,3022012.302222,0.446133,0.137106,100.188872,730,536.900035,832,556.214792,555.754167,730,556.582396,1131.995180,730,714.900556,714.532917,715.361111,3575343.502222,4172591.786667,4075182.648889,3526828.657778,1131.995180,561.200000,712.821042,541.350035,3459.818825,698.130417
566.280243,5181987.840000,0,11,0,3936672.426667,0.445883,0.242516,100.190174,730,550.464965,896,557.023507,556.700208,730,557.043090,1233.385481,730,714.326528,714.306944,714.649792,4410088.675556,5146860.088889,4440187.733333,4594352.640000,1233.385481,566.280243,713.096528,542.668681,4145.333412,698.206875
570.164514,5536582.542222,0,11,0,4505124.124444,0.444320,0.375873,100.189271,730,562.223750,934,558.495764,558.294306,730,558.442708,1342.060721,730,714.172917,714.225972,714.374375,4831418.595556,5639085.511111,4743596.657778,5258244.551111,1342.060721,570.164514,713.217639,545.553299,4564.975881,698.221250
572.148056,5593896.960000,0,11,0,4774532.551111,0.443068,0.523651,100.187491,730,562.517569,944,561.137674,561.104514,730,561.114757,1341.779279,730,714.415625,714.438542,714.448750,4830405.404444,5639010.986667,4791760.782222,5573784.462222,1341.779279,572.148056,713.341111,549.148056,4668.525669,698.593125
574.361424,5524047.075556,0,11,0,4828592.355556,0.441466,0.676534,100.192413,730,562.867396,936,564.430729,564.429618,730,564.372431,1341.821156,730,714.717292,714.775625,714.718472,4830556.160000,5640568.035556,4730768.497778,5638274.844444,1341.821156,574.361424,713.487778,554.141319,4667.469432,699.038958
571.200000,3945492.480000,0,25,0,3646001.493333,0.439762,0.829345,100.191120,730,542.375729,906,568.185590,568.256736,730,568.059583,1160.102558,730,715.955694,716.081736,715.884583,3547231.857778,4143459.840000,3377751.324444,4258830.506667,1160.102558,571.200000,713.713472,553.118368,3429.939516,699.992708
571.200000,1483058.488889,0,28,0,1493963.946667,0.440399,0.931605,100.196597,730,541.584687,843,565.032118,565.153125,730,564.793403,1152.199822,730,718.086250,718.325000,717.965278,1415150.791111,1652897.564444,1269740.657778,1744951.466667,1152.199822,571.200000,713.823264,552.158785,1355.807605,700.070764
569.764583,1322209.991111,0,28,0,1626095.217778,0.441063,0.932066,100.194609,730,540.800764,724,564.097708,564.450938,730,563.647674,1145.563496,730,718.061042,718.511111,717.707847,1390625.280000,1624145.493333,1132102.115556,1899156.622222,1145.563496,569.764583,713.920069,551.221007,1345.975625,700.050139
568.544792,1114363.235556,0,25,0,1805366.471111,0.442721,0.932453,100.194635,730,539.070938,503,563.176944,563.820313,730,562.406146,1130.123062,730,718.044028,718.814861,717.400694,1362575.360000,1591283.484444,954200.675556,2108397.226667,1130.123062,568.544792,714.002153,550.012014,1337.234489,700.051181
0,0,0,23,0,0,0.490912,0.933318,100.023490,0,529.193611,0,0,0,0,0,967.457422,0,550.012014,550.012014,550.012014,0,0,0,0,967.457422,561.200000,713.915069,547.644722,0,700.689097
0,0,0,23,0,0,0.491448,0.877783,100.027891,0,529.139375,0,0,0,0,0,967.215328,0,547.644722,547.644722,547.644722,0,0,0,0,967.215328,561.200000,713.822639,546.250174,0,700.602431
0,0,0,23,0,0,0.492019,0.822261,100.032734,0,529.081736,0,0,0,0,0,966.959802,0,546.250174,546.250174,546.250174,0,0,0,0,966.959802,561.200000,713.724306,545.324965,0,700.510347
0,0,0,23,0,0,0.492628,0.766755,100.038064,0,529.020313,0,0,0,0,0,966.688711,0,545.324965,545.324965,545.324965,0,0,0,0,966.688711,561.200000,713.619306,544.661528,0,700.412153
0,0,0,23,0,0,0.493282,0.711265,100.044453,0,528.954132,0,0,0,0,0,966.402607,0,544.661528,544.661528,544.661528,0,0,0,0,966.402607,561.200000,713.506597,544.158611,0,700.307014
0,0,0,23,0,0,0.493989,0.655792,100.056927,0,528.881944,0,0,0,0,0,966.141709,0,544.158611,544.158611,544.158611,0,0,0,0,966.141709,561.200000,713.384861,543.760417,0,700.193611
0,0,0,23,0,0,0.494753,0.600335,100.057865,0,528.806632,0,0,0,0,0,965.757156,0,543.760417,543.760417,543.760417,0,0,0,0,965.757156,561.200000,713.252917,543.435000,0,700.071458
0,0,0,23,0,0,0.495148,0.544901,100.058542,0,528.679479,0,0,0,0,0,965.846677,0,543.435000,543.435000,543.435000,0,0,0,0,965.846677,561.200000,713.108819,543.161146,0,699.937083
0,0,0,23,0,0,0.495025,0.489462,100.056884,0,528.476181,0,0,0,0,0,966.532504,0,543.161146,543.161146,543.161146,0,0,0,0,966.532504,561.200000,712.950278,542.925417,0,699.788403
0,0,0,23,0,0,0.494890,0.433985,100.055043,0,528.251528,0,0,0,0,0,967.290943,0,542.925417,542.925417,542.925417,0,0,0,0,967.290943,561.200000,712.774028,542.718090,0,699.624028
0,0,0,23,0,0,0.494740,0.378465,100.047526,0,528.001354,0,0,0,0,0,968.088257,0,542.718090,542.718090,542.718090,0,0,0,0,968.088257,561.200000,712.575833,542.532396,0,699.440556
0,0,0,23,0,0,0.494563,0.322901,100.045373,0,527.704514,0,0,0,0,0,969.092425,0,542.532396,542.532396,542.532396,0,0,0,0,969.092425,561.200000,712.349097,542.354722,0,699.223125
0,0,0,23,0,0,0.494345,0.267281,100.042691,0,527.337813,0,0,0,0,0,970.334104,0,542.354722,542.354722,542.354722,0,0,0,0,970.334104,561.200000,712.084167,542.166771,0,698.954306
0,0,0,23,0,0,0.446067,0.211592,100.082934,0,520.728090,287,0,0,0,0,1030.219378,0,542.166771,542.166771,542.166771,0,0,0,0,1030.219378,561.200000,711.763542,541.620243,0,698.063958
561.200000,0,0,24,0,0,0.493779,0.152494,100.025191,561.200000,526.372604,176,561.200000,561.200000,561.200000,561.200000,973.495546,561.200000,541.620243,541.620243,541.620243,0,0,0,0,973.495546,561.200000,711.358056,541.423090,0,698.246667
561.200000,0,0,24,0,0,0.493391,0.096631,100.016832,561.200000,525.702292,84,561.200000,561.200000,561.200000,561.200000,975.722114,561.200000,541.423090,541.423090,541.423090,0,0,0,0,975.722114,561.200000,710.809792,541.210347,0,697.754931
561.200000,0,0,27,0,0,0.470280,0.040645,58.162122,561.200000,556.659931,41,561.200000,561.200000,561.200000,561.200000,706.890904,561.200000,541.210347,541.210347,541.210347,0,0,0,0,706.890904,561.200000,710.026875,542.112535,0,700.024583
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,10,561.200000,561.200000,561.200000,561.200000,0,561.200000,542.112535,542.112535,542.112535,0,0,0,0,0,561.200000,709.083611,542.052986,0,700
565.125833,4553134.648889,11,2,32,3885028.835556,0.171697,0.046401,38.478646,710.428177,545.580117,892.000009,558.294097,558.157309,710.428177,558.167778,1173.485669,710.428177,694.283281,694.409618,694.420069,4100449.564444,4785756.444444,3901139.057778,4534331.733333,1173.485669,565.125833,711.831536,542.507049,3853.672928,697.665191
568.699271,4960371.484444,0,11,0,4406860.800000,0.445991,0.174913,100.190252,730,556.468160,876,558.582882,558.443021,730,558.339896,1285.436602,730,714.316597,714.559583,714.456458,4627571.768889,5401246.720000,4249847.182222,5143635.626667,1285.436602,568.699271,712.955694,544.481944,4307.014795,698.145972
566.862708,4615061.902222,0,11,0,4270130.346667,0.444944,0.313236,100.189566,730,545.159167,837,559.791354,559.806007,730,559.590833,1186.147319,730,714.690556,714.891111,714.675903,4247904.426667,4958638.080000,3953574.115556,4984582.257778,1186.147319,566.862708,713.253958,545.214514,4043.967210,698.738681
0,0,0,23,0,0,0.494772,0.444299,100.021372,0,528.963264,0,0,0,0,0,967.592454,0,545.214514,545.214514,545.214514,0,0,0,0,967.592454,561.200000,713.083889,544.862431,0,699.943056
560.223802,1577877.902222,0,24,11,1892833.706667,0.444211,0.374351,100.040690,658.500434,521.800868,658.999983,559.737448,559.986476,658.500434,559.478906,1028.648415,658.500434,643.413108,643.671615,643.164080,1608440.888889,1877556.906667,1351715.840000,2209532.871111,1028.648415,560.223802,713.129688,544.176510,1573.602133,699.058611
595.829028,1040026.382222,0,11,0,1686542.506667,0.442046,0.407206,100.244766,730,592.733889,414,556.620903,556.886944,730,555.431875,1679.600514,730,717.322222,718.511250,717.056181,1508574.008889,1760914.773333,890989.582222,1968652.231111,1679.600514,595.829028,713.390625,550.553507,1324.887072,700.367431
0,0,0,23,0,0,0.494904,0.375724,100.035894,0,528.796493,0,0,0,0,0,965.500049,0,550.553507,550.553507,550.553507,0,0,0,0,965.500049,561.200000,713.192222,549.832292,0,700.047014
0,0,0,23,0,0,0.495066,0.320305,100.040564,0,528.547257,0,0,0,0,0,966.156721,0,549.832292,549.832292,549.832292,0,0,0,0,966.156721,561.200000,712.964444,549.198194,0,699.838611
0,0,0,23,0,0,0.494867,0.264849,100.043733,0,528.214514,0,0,0,0,0,967.323180,0,549.198194,549.198194,549.198194,0,0,0,0,967.323180,561.200000,712.697708,548.633368,0,699.596042
0,0,0,23,0,0,0.494631,0.209327,100.046189,0,527.818160,0,0,0,0,0,968.707872,0,548.633368,548.633368,548.633368,0,0,0,0,968.707872,561.200000,712.375903,548.122500,0,699.306389
0,0,0,23,0,0,0.494311,0.153728,100.047014,0,527.279931,0,0,0,0,0,970.576356,0,548.122500,548.122500,548.122500,0,0,0,0,970.576356,561.200000,711.970278,547.626458,0,698.911736
0,0,0,23,0,0,0.493899,0.098025,100.062873,0,526.548958,0,0,0,0,0,973.003615,0,547.626458,547.626458,547.626458,0,0,0,0,973.003615,561.200000,711.421181,547.129236,0,698.395278
0,0,0,17,0,0,0.460776,0.042189,58.663108,0,559.570556,0,0,0,0,0,733.577719,0,547.129236,547.129236,547.129236,0,0,0,0,733.577719,561.200000,710.631181,547.948229,0,700.720139
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.948229,547.948229,547.948229,0,0,0,0,0,561.200000,709.670625,547.886632,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.886632,547.886632,547.886632,0,0,0,0,0,561.200000,708.710000,547.824931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.824931,547.824931,547.824931,0,0,0,0,0,561.200000,707.750764,547.763264,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.763264,547.763264,547.763264,0,0,0,0,0,561.200000,706.792778,547.701563,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.701563,547.701563,547.701563,0,0,0,0,0,561.200000,705.836111,547.639896,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.639896,547.639896,547.639896,0,0,0,0,0,561.200000,704.880764,547.578229,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.578229,547.578229,547.578229,0,0,0,0,0,561.200000,703.928125,547.516667,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,262,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.516667,547.516667,547.516667,0,0,0,0,0,561.200000,702.978125,547.455243,0,700
356.089826,0,0,2,1,0,0,0,0,356.089826,537.500000,279.000009,356.089826,356.089826,356.089826,356.089826,0,356.089826,547.441076,547.441076,547.441076,0,0,0,0,0,561.199983,702.251476,547.408247,0,699.999983
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.394063,547.394063,547.394063,0,0,0,0,0,561.200000,701.088889,547.332986,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.332986,547.332986,547.332986,0,0,0,0,0,561.200000,700.148333,547.272049,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.272049,547.272049,547.272049,0,0,0,0,0,561.200000,699.210347,547.211215,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.211215,547.211215,547.211215,0,0,0,0,0,561.200000,698.275069,547.150521,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,4,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.150521,547.150521,547.150521,0,0,0,0,0,561.200000,697.341042,547.089826,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,39,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.089826,547.089826,547.089826,0,0,0,0,0,561.200000,696.408333,547.029132,0,700
562.400990,527413.902222,0,2,32,644906.311111,0,0,0,615.833108,537.499983,421.999991,560.735208,560.851181,615.833108,560.578646,385.078084,615.833108,602.113750,602.270295,601.997778,555726.435556,648817.920000,451741.297778,752936.533333,384.868978,562.400990,697.178872,546.981007,535.880099,695.828437
306.858229,221391.324444,0,3,1,389770.844444,0,0.004287,0,397.387049,537.500000,207,303.320278,303.655243,397.387049,302.903750,240.586489,397.387049,641.017951,641.434479,640.682986,285926.186667,333822.080000,189626.684444,455061.902222,0,562.560122,699.433160,546.920365,0,695.542708
0,0,0,8,0,0,0,0.004287,0,0,537.500000,0,0,0,0,0,74.593526,0,546.905208,546.905208,546.905208,0,0,0,0,74.593526,561.200000,698.291458,546.924271,0,692.667083
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.924271,546.924271,546.924271,0,0,0,0,0,561.200000,697.350556,546.863021,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.863021,546.863021,546.863021,0,0,0,0,0,561.200000,696.410972,546.801806,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.801806,546.801806,546.801806,0,0,0,0,0,561.200000,695.471319,546.740451,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.740451,546.740451,546.740451,0,0,0,0,0,561.200000,694.532917,546.679097,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.679097,546.679097,546.679097,0,0,0,0,0,561.200000,693.594444,546.617674,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.617674,546.617674,546.617674,0,0,0,0,0,561.200000,692.657292,546.556215,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.556215,546.556215,546.556215,0,0,0,0,0,561.200000,691.721389,546.494792,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.494792,546.494792,546.494792,0,0,0,0,0,561.200000,690.785347,546.433264,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.433264,546.433264,546.433264,0,0,0,0,0,561.200000,689.850625,546.371736,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.371736,546.371736,546.371736,0,0,0,0,0,561.200000,688.917222,546.310208,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.310208,546.310208,546.310208,0,0,0,0,0,561.200000,687.985069,546.248681,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.248681,546.248681,546.248681,0,0,0,0,0,561.200000,687.054236,546.187188,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,255,0,0,0,0,0,0,546.187188,546.187188,546.187188,0,0,0,0,0,561.200000,686.125972,546.125799,0,700
561.492665,494634.951111,0,2,32,239995.662222,0,0,0,593.915564,537.499991,562.999991,560.754253,560.610113,593.915564,560.871398,230.593699,593.915564,579.277561,579.160417,579.421701,330639.644444,386002.168889,423691.733333,280180.693333,230.498588,561.492665,686.234080,546.074141,322.449383,695.641979
560.466493,4085588.053333,0,32,11,2587212.728889,0.297907,0.054160,65.813030,730.000017,524.255677,717.999983,560.311719,559.906128,730.000017,560.700312,1088.060049,730.000017,715.738872,715.350278,716.144462,3024832.711111,3531306.524444,3499617.137778,3020411.946667,1088.046696,560.466493,707.091128,545.617656,2954.807388,693.493212
562.445694,4624716.800000,0,11,0,3502868.764444,0.448502,0.137216,100.190512,730,530.502049,800,560.332813,560.100937,730,560.437500,1100.443970,730,715.064236,714.959514,715.296042,3813857.564444,4452246.186667,3961598.293333,4089202.062222,1100.443970,562.445694,710.841319,545.017361,3657.268148,696.815278
567.893333,5099180.373333,0,11,0,4154590.435556,0.447203,0.254160,100.189618,730,548.391354,864,560.384514,560.220799,730,560.361285,1223.424711,730,714.632847,714.656111,714.796597,4404328.960000,5141421.511111,4368143.360000,4849888.142222,1223.424711,567.893333,711.959167,545.912465,4191.802785,697.533542
571.200000,5176535.040000,0,11,0,4415551.715556,0.446465,0.390369,100.189097,730,559.203437,883,561.404340,561.212847,730,561.224653,1312.664573,730,714.508125,714.687847,714.699583,4725592.462222,5516786.915556,4434137.600000,5154837.048889,1312.664573,571.200000,712.533750,548.125799,4402.266390,697.944792
573.023090,5111631.075556,0,11,0,4542624.995556,0.445561,0.531808,100.188464,730,561.166042,881,563.459306,563.322257,730,563.219687,1325.207625,730,714.666528,714.906111,714.803542,4770747.448889,5570342.115556,4377882.168889,5303985.493333,1325.207625,573.023090,712.909792,551.094792,4440.544079,698.451458
575.549271,5203805.866667,0,11,0,4819049.244444,0.444680,0.674400,100.187847,730,563.561007,906,566.215104,566.207431,730,565.992049,1342.345956,730,714.879722,715.102778,714.887361,4832445.440000,5643522.844444,4455923.768889,5627878.400000,1342.345956,575.549271,713.196736,555.665313,4576.446262,698.947917
571.200000,3925955.128889,0,25,0,3928456.533333,0.442857,0.822686,100.186545,730,539.005139,853,569.694687,569.852465,730,569.450833,1130.123062,730,715.970625,716.214444,715.812847,3696578.560000,4318357.902222,3360676.124444,4589238.328889,1130.123062,571.200000,713.485764,553.094062,3564.875220,699.984444
569.176458,1290226.062222,0,28,0,1598741.617778,0.443189,0.933317,100.186780,730,538.761875,742,564.932153,565.283403,730,564.470521,1130.123062,730,718.161875,718.623542,717.810625,1366657.564444,1596254.862222,1104646.471111,1867328.853333,1130.123062,569.176458,713.602708,551.115104,1320.502677,699.794722
561.200000,101741.262222,0,12,0,210304.160000,0.494753,0.933330,100.228620,730,527.903056,87,558.899479,559.523056,730,558.218299,969.191980,730,722.215625,722.896806,721.592083,140472.364444,164049.457778,87119.057778,245601.937778,969.191980,561.200000,713.488958,547.483194,142.053521,699.444028
