Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.494004,0.884581,100.044800,0,528.883090,0,0,0,0,0,966.034963,0,547.483194,547.483194,547.483194,0,0,0,0,966.034963,561.200000,713.396944,546.025938,0,700.191111
0,0,0,23,0,0,0.494580,0.829130,100.057318,0,528.823854,0,0,0,0,0,965.842173,0,546.025938,546.025938,546.025938,0,0,0,0,965.842173,561.200000,713.298889,545.069132,0,700.099028
0,0,0,23,0,0,0.495192,0.773690,100.065460,0,528.758229,0,0,0,0,0,965.573768,0,545.069132,545.069132,545.069132,0,0,0,0,965.573768,561.200000,713.194306,544.388681,0,700.001250
0,0,0,23,0,0,0.495113,0.718267,100.058073,0,528.621528,0,0,0,0,0,966.042074,0,544.388681,544.388681,544.388681,0,0,0,0,966.042074,561.200000,713.082222,543.875625,0,699.894722
0,0,0,23,0,0,0.495019,0.662817,100.056788,0,528.465139,0,0,0,0,0,966.569877,0,543.875625,543.875625,543.875625,0,0,0,0,966.569877,561.200000,712.961528,543.472083,0,699.780347
0,0,0,23,0,0,0.494917,0.607338,100.055408,0,528.296389,0,0,0,0,0,967.139477,0,543.472083,543.472083,543.472083,0,0,0,0,967.139477,561.200000,712.830903,543.143507,0,699.656806
0,0,0,23,0,0,0.494807,0.551827,100.059809,0,528.112153,0,0,0,0,0,967.813294,0,543.143507,543.143507,543.143507,0,0,0,0,967.813294,561.200000,712.688264,542.867847,0,699.522222
0,0,0,23,0,0,0.494687,0.496278,100.057951,0,527.911458,0,0,0,0,0,968.491062,0,542.867847,542.867847,542.867847,0,0,0,0,968.491062,561.200000,712.531528,542.631042,0,699.375139
0,0,0,23,0,0,0.494547,0.440691,100.079470,0,527.644653,0,0,0,0,0,969.345264,0,542.631042,542.631042,542.631042,0,0,0,0,969.345264,561.200000,712.357153,542.411910,0,699.201458
0,0,0,23,0,0,0.494383,0.385057,100.077153,0,527.368021,0,0,0,0,0,970.276978,0,542.411910,542.411910,542.411910,0,0,0,0,970.276978,561.200000,712.161181,542.196458,0,698.998819
0,0,0,23,0,0,0.494198,0.329371,100.074523,0,527.053507,0,0,0,0,0,971.337086,0,542.196458,542.196458,542.196458,0,0,0,0,971.337086,561.200000,711.937361,541.979514,0,698.768264
0,0,0,23,0,0,0.493980,0.273627,100.071398,0,526.682083,0,0,0,0,0,972.590301,0,541.979514,541.979514,541.979514,0,0,0,0,972.590301,561.200000,711.676389,541.751458,0,698.495694
0,0,0,23,0,0,0.493740,0.217814,100.067925,0,526.271736,0,0,0,0,0,973.976257,0,541.751458,541.751458,541.751458,0,0,0,0,973.976257,561.200000,711.363333,541.523750,0,698.194236
0,0,0,23,0,0,0.447408,0.161925,100.036762,0,519.956736,345,0,0,0,0,1031.351388,0,541.523750,541.523750,541.523750,0,0,0,0,1031.351388,561.200000,710.969306,540.974653,0,697.277778
559.282135,955545.528889,0,24,11,469350.968889,0.448150,0.089795,100.015013,615.968802,519.593420,659.000017,558.926771,558.684497,615.968802,559.136788,1031.949432,615.968802,597.910330,597.700312,598.152604,636532.408889,742839.182222,818798.648889,547736.888889,1031.949432,559.282135,710.836458,540.584253,623.922686,696.883854
557.969410,4478594.560000,0,11,0,2841615.075556,0.446368,0.074283,100.189036,730,526.578611,801,555.440660,554.977743,730,555.804549,1066.033067,730,715.013264,714.649375,715.476181,3368574.293333,3931105.564444,3837719.040000,3316147.200000,1066.033067,557.969410,712.547222,540.166875,3257.179654,697.998889
563.247708,4941207.324444,0,11,0,3735988.622222,0.446160,0.173503,100.188889,730,543.036181,869,555.799132,555.464826,730,555.820694,1176.170983,730,714.367778,714.346181,714.702014,4202490.880000,4904185.173333,4234215.537778,4359790.648889,1176.170983,563.247708,712.965208,540.899931,3945.884128,698.115208
566.582743,5157825.422222,0,11,0,4204222.008889,0.446076,0.300328,100.188828,730,553.145903,890,556.683368,556.473403,730,556.616806,1256.298588,730,714.216597,714.283125,714.426528,4522674.915556,5278093.653333,4419619.555556,4906449.920000,1256.298588,566.582743,713.136181,542.637292,4261.769165,698.162500
570.149757,5237486.933333,0,11,0,4467982.506667,0.445941,0.438106,100.188733,730,562.573542,906,558.465347,558.241840,730,558.254236,1341.276444,730,714.171944,714.383056,714.395486,4828595.200000,5635777.991111,4487348.906667,5214882.702222,1341.276444,570.149757,713.244931,545.887396,4468.930054,698.237778
572.721528,5210550.613333,0,11,0,4632933.546667,0.445217,0.581197,100.188281,730,563.074687,906,561.442674,561.325243,730,561.220035,1341.288138,730,714.444722,714.667361,714.562153,4828637.297778,5637075.057778,4463282.915556,5408605.297778,1341.288138,572.721528,713.373403,550.003681,4515.619714,698.641944
573.589167,5024455.680000,0,11,0,4653279.004444,0.443891,0.726571,100.184358,730,559.649583,884,565.132500,565.110729,730,564.895313,1302.776415,730,714.871181,715.108403,714.892986,4689995.093333,5476756.480000,4302669.937778,5433881.031111,1302.776415,573.589167,713.536458,554.695903,4426.414775,699.224097
570.365069,2857373.013333,0,25,0,2876173.368889,0.442654,0.869745,100.199575,730,539.098889,835,568.027882,568.165313,730,567.768021,1130.123062,730,716.667986,716.927847,716.530556,2720844.800000,3178291.484444,2446115.555556,3359734.897778,1130.123062,570.365069,713.748681,552.380347,2609.833086,700.082361
569.013056,1286145.422222,0,28,0,1596958.720000,0.442861,0.933315,100.186545,730,539.002187,728,564.273681,564.616007,730,563.795764,1130.123062,730,718.106667,718.584583,717.764375,1371463.964444,1601790.720000,1101206.328889,1865155.697778,1130.123062,569.013056,713.847222,550.739687,1320.303328,699.982153
568.294271,1082813.084444,0,25,0,1780040.533333,0.442910,0.933323,100.186580,730,538.966250,462,562.724965,563.339549,730,561.894583,1130.123062,730,718.014722,718.845139,717.400139,1360965.120000,1589350.968889,927215.502222,2078752.142222,1130.123062,568.294271,713.929236,549.658437,1319.698884,699.954167
0,0,0,23,0,0,0.491352,0.933326,100.037144,0,529.146840,0,0,0,0,0,967.340010,0,549.658437,549.658437,549.658437,0,0,0,0,967.340010,561.200000,713.841736,547.368854,0,700.618056
0,0,0,23,0,0,0.491894,0.877797,100.048359,0,529.090972,0,0,0,0,0,967.152672,0,547.368854,547.368854,547.368854,0,0,0,0,967.152672,561.200000,713.748819,546.018854,0,700.530694
0,0,0,23,0,0,0.492469,0.822280,100.054939,0,529.032778,0,0,0,0,0,966.910341,0,546.018854,546.018854,546.018854,0,0,0,0,966.910341,561.200000,713.649931,545.122778,0,700.438056
0,0,0,23,0,0,0.493080,0.766777,100.055608,0,528.972083,0,0,0,0,0,966.599901,0,545.122778,545.122778,545.122778,0,0,0,0,966.599901,561.200000,713.544444,544.480347,0,700.339583
0,0,0,23,0,0,0.493738,0.711293,100.063394,0,528.905347,0,0,0,0,0,966.323911,0,544.480347,544.480347,544.480347,0,0,0,0,966.323911,561.200000,713.431319,543.992951,0,700.233958
0,0,0,23,0,0,0.494445,0.655825,100.063950,0,528.835764,0,0,0,0,0,965.965748,0,543.992951,543.992951,543.992951,0,0,0,0,965.965748,561.200000,713.309375,543.607535,0,700.120694
0,0,0,23,0,0,0.495199,0.600379,100.080521,0,528.750451,0,0,0,0,0,965.698844,0,543.607535,543.607535,543.607535,0,0,0,0,965.698844,561.200000,713.177153,543.291875,0,699.997847
0,0,0,23,0,0,0.495086,0.544948,100.064097,0,528.576146,0,0,0,0,0,966.247664,0,543.291875,543.291875,543.291875,0,0,0,0,966.247664,561.200000,713.032847,543.026319,0,699.862153
0,0,0,23,0,0,0.494964,0.489487,100.068776,0,528.371667,0,0,0,0,0,966.993225,0,543.026319,543.026319,543.026319,0,0,0,0,966.993225,561.200000,712.873819,542.797153,0,699.712847
0,0,0,23,0,0,0.494829,0.433984,100.066441,0,528.146771,0,0,0,0,0,967.751743,0,542.797153,542.797153,542.797153,0,0,0,0,967.751743,561.200000,712.697083,542.595278,0,699.547917
0,0,0,23,0,0,0.494681,0.378438,100.090304,0,527.863819,0,0,0,0,0,968.651457,0,542.595278,542.595278,542.595278,0,0,0,0,968.651457,561.200000,712.497778,542.415486,0,699.365139
0,0,0,23,0,0,0.494493,0.322842,100.087396,0,527.547569,0,0,0,0,0,969.714726,0,542.415486,542.415486,542.415486,0,0,0,0,969.714726,561.200000,712.269792,542.231528,0,699.133542
0,0,0,23,0,0,0.494272,0.267187,100.083950,0,527.174722,0,0,0,0,0,970.969521,0,542.231528,542.231528,542.231528,0,0,0,0,970.969521,561.200000,712.003194,542.035451,0,698.860208
0,0,0,23,0,0,0.446084,0.211463,100.011910,0,520.702778,338,0,0,0,0,1030.167230,0,542.035451,542.035451,542.035451,0,0,0,0,1030.167230,561.200000,711.680625,541.494861,0,697.986250
559.165590,1260400.924444,0,24,11,622402.986667,0.446812,0.138326,99.962808,626.761042,520.386441,724,558.775365,558.481285,626.761042,559.025156,1030.753462,626.761042,609.362309,609.112535,609.656389,843887.573333,984860.942222,1079986.560000,726376.888889,1030.753462,559.165590,711.633611,541.095382,825.455170,697.594167
561.200000,4784180.337778,0,11,0,3032120.320000,0.446317,0.133868,100.188993,730,537.738715,850,556.120000,555.606528,730,556.443333,1138.733116,730,714.825556,714.502222,715.339028,3655103.431111,4265625.884444,4099439.217778,3538584.177778,1138.733116,561.200000,712.738889,541.238611,3496.775111,698.027708
567.220243,5266003.057778,0,11,0,3972255.857778,0.446246,0.240712,100.188950,730,554.145208,916,557.015972,556.623229,730,556.987292,1265.901195,730,714.222639,714.251319,714.615417,4557244.302222,5318559.857778,4512210.204444,4635845.688889,1265.901195,567.220243,713.027917,542.880799,4227.891200,698.067431
570.461840,5581934.933333,0,11,0,4549994.666667,0.446004,0.376269,100.188776,730,562.542257,947,558.688646,558.517222,730,558.660590,1341.393383,730,714.192153,714.220208,714.363542,4829016.177778,5636362.808889,4782384.355556,5310692.693333,1341.393383,570.461840,713.171319,545.780000,4591.386232,698.202708
572.453229,5640170.951111,0,11,0,4829889.422222,0.445322,0.525387,100.188299,730,563.081111,961,561.345868,561.345035,730,561.345903,1342.034647,730,714.434167,714.434097,714.434931,4831267.271111,5640103.822222,4831324.728889,5638495.573333,1342.034647,572.453229,713.307083,549.446076,4699.658430,698.585417
574.746250,5628316.444444,0,11,0,4829433.173333,0.444512,0.679788,100.187726,730,563.652361,956,564.704306,564.703090,730,564.697604,1342.095012,730,714.741736,714.748472,714.742986,4831542.044444,5641833.244444,4819966.293333,5639371.093333,1342.095012,574.746250,713.462986,554.630556,4697.089264,699.042639
570.576111,3829423.786667,0,25,0,3544720.497778,0.442688,0.834041,100.197083,730,539.084792,937,568.566042,568.634201,730,568.434132,1130.123062,730,716.064514,716.196389,715.996389,3452003.271111,4032359.253333,3278275.128889,4140664.320000,1130.123062,570.576111,713.696875,552.392674,3334.013156,700.066597
569.016979,1428889.457778,0,28,0,1458361.457778,0.442932,0.933298,100.186597,730,538.950625,880,564.313993,564.422257,730,564.034167,1130.123062,730,718.078681,718.358472,717.970417,1389357.226667,1622690.560000,1223423.715556,1703283.342222,1130.123062,569.016979,713.799722,550.732292,1320.795338,699.941944
568.328472,1281708.373333,0,28,0,1594285.795556,0.442963,0.933316,100.186623,730,538.927187,763,562.745660,563.076910,730,562.245729,1130.123062,730,717.986667,718.486597,717.655417,1377825.564444,1609039.928889,1097530.524444,1861824.568889,1130.123062,568.328472,713.888125,549.650694,1320.159131,699.923681
567.817639,1079103.502222,0,25,0,1777707.520000,0.442974,0.933320,100.186632,730,538.919826,491,561.717500,562.323507,730,560.865833,1130.123062,730,717.933194,718.784861,717.327153,1366545.208889,1595748.977778,924107.591111,2075873.422222,1130.123062,567.817639,713.962847,548.935000,1319.646104,699.917917
0,0,0,23,0,0,0.491156,0.933323,100.047648,0,529.164410,0,0,0,0,0,967.529086,0,548.935000,548.935000,548.935000,0,0,0,0,967.529086,561.200000,713.875069,546.839514,0,700.649931
0,0,0,23,0,0,0.491699,0.877784,100.060417,0,529.108299,0,0,0,0,0,967.355101,0,546.839514,546.839514,546.839514,0,0,0,0,967.355101,561.200000,713.781875,545.602882,0,700.562292
0,0,0,23,0,0,0.492273,0.822255,100.061128,0,529.051111,0,0,0,0,0,967.063467,0,545.602882,545.602882,545.602882,0,0,0,0,967.063467,561.200000,713.682917,544.781667,0,700.469653
0,0,0,23,0,0,0.492888,0.766743,100.068776,0,528.988819,0,0,0,0,0,966.809600,0,544.781667,544.781667,544.781667,0,0,0,0,966.809600,561.200000,713.577083,544.191563,0,700.370694
0,0,0,23,0,0,0.493535,0.711246,100.077101,0,528.923194,0,0,0,0,0,966.544514,0,544.191563,544.191563,544.191563,0,0,0,0,966.544514,561.200000,713.463611,543.746285,0,700.266667
0,0,0,23,0,0,0.494244,0.655765,100.078472,0,528.852708,0,0,0,0,0,966.189274,0,543.746285,543.746285,543.746285,0,0,0,0,966.189274,561.200000,713.341319,543.393368,0,700.153056
0,0,0,23,0,0,0.495040,0.600306,100.089887,0,528.770764,0,0,0,0,0,965.867299,0,543.393368,543.393368,543.393368,0,0,0,0,965.867299,561.200000,713.208681,543.098056,0,700.025833
0,0,0,23,0,0,0.495111,0.544865,100.096849,0,528.581910,0,0,0,0,0,966.240474,0,543.098056,543.098056,543.098056,0,0,0,0,966.240474,561.200000,713.063958,542.849062,0,699.890208
0,0,0,23,0,0,0.494988,0.489405,100.022144,0,528.423819,0,0,0,0,0,966.446854,0,542.849062,542.849062,542.849062,0,0,0,0,966.446854,561.200000,712.904444,542.637396,0,699.745347
0,0,0,23,0,0,0.494856,0.433933,100.098490,0,528.153056,0,0,0,0,0,967.706864,0,542.637396,542.637396,542.637396,0,0,0,0,967.706864,561.200000,712.727222,542.450417,0,699.578750
0,0,0,23,0,0,0.494701,0.378389,100.023064,0,527.943507,0,0,0,0,0,968.099081,0,542.450417,542.450417,542.450417,0,0,0,0,968.099081,561.200000,712.527292,542.281667,0,699.394931
0,0,0,23,0,0,0.494518,0.322825,100.021866,0,527.635729,0,0,0,0,0,969.144336,0,542.281667,542.281667,542.281667,0,0,0,0,969.144336,561.200000,712.298611,542.113576,0,699.170000
0,0,0,23,0,0,0.494303,0.267202,100.097639,0,527.218507,0,0,0,0,0,970.886953,0,542.113576,542.113576,542.113576,0,0,0,0,970.886953,561.200000,712.031319,541.933333,0,698.897083
0,0,0,23,0,0,0.446096,0.211482,100.018906,0,520.698576,501,0,0,0,0,1030.191802,0,541.933333,541.933333,541.933333,0,0,0,0,1030.191802,561.200000,711.708264,541.378125,0,697.986181
558.835382,1579567.786667,0,24,11,784030.648889,0.446681,0.137793,99.920352,636.205694,520.500069,794,558.500434,558.159583,636.205694,558.786215,1030.574064,636.205694,618.962882,618.677118,619.303750,1061793.564444,1239161.600000,1353475.555556,914999.608889,1030.574064,558.835382,711.740799,540.985330,1037.146943,697.653958
564.348576,5097541.973333,0,11,0,3225231.928889,0.446596,0.144321,100.189193,730,547.556285,902,556.247049,555.670833,730,556.521771,1213.328909,730,714.586181,714.311458,715.162431,3967194.168889,4629810.915556,4367984.071111,3763923.057778,1213.328909,564.348576,712.755764,541.783021,3747.576731,697.871736
569.432465,5508713.813333,0,11,0,4147168.426667,0.446439,0.259236,100.189080,730,561.992222,952,557.677743,557.245417,730,557.616632,1338.972919,730,714.105278,714.166389,714.537639,4820302.506667,5625772.373333,4720004.266667,4840157.866667,1338.972919,569.432465,713.015972,544.191563,4437.401284,697.959514
571.200000,5636298.524444,0,11,0,4666222.648889,0.445765,0.400912,100.188611,730,562.737465,964,559.890035,559.791111,730,559.889132,1341.680988,730,714.301528,714.302431,714.400417,4830051.555556,5638074.595556,4828529.777778,5446838.613333,1341.680988,571.200000,713.186667,547.117292,4644.781195,698.336736
573.289688,5637871.502222,0,11,0,4828783.502222,0.445057,0.552638,100.188108,730,563.282292,971,562.571250,562.569444,730,562.569514,1342.192356,730,714.546042,714.547778,714.547847,4831892.480000,5641347.413333,4828914.915556,5637717.902222,1342.192356,573.289688,713.343889,550.868264,4699.148958,698.735139
575.630486,5638648.604444,0,11,0,4829977.600000,0.444211,0.706998,100.187509,730,563.875625,962,566.007326,566.006181,730,566.005243,1342.215901,730,714.860903,714.862986,714.862083,4831977.244444,5642889.102222,4828346.026667,5640553.244444,1342.215901,575.630486,713.513889,556.369132,4700.580662,699.213264
571.200000,3191309.368889,0,28,0,2958184.960000,0.442373,0.861409,100.220417,730,539.216875,928,569.709757,569.780208,730,569.584375,1130.123062,730,716.659375,716.784792,716.588958,2874972.160000,3358714.880000,2731677.297778,3455929.173333,1130.123062,571.200000,713.749722,553.535972,2779.431506,700.213819
569.513368,1426168.177778,0,28,0,1459265.137778,0.442708,0.933295,100.195547,730,539.076076,868,565.382708,565.490000,730,565.098750,1130.123062,730,718.153264,718.437222,718.045972,1390417.920000,1624055.751111,1220998.542222,1704471.751111,1130.123062,569.513368,713.853889,551.508438,1320.748800,700.056875
568.690590,1279059.342222,0,28,0,1595264.426667,0.442788,0.933306,100.189679,730,539.042882,746,563.472188,563.801354,730,562.967778,1130.123062,730,718.036250,718.540625,717.707083,1379107.128889,1610621.866667,1095204.337778,1863066.168889,1130.123062,568.690590,713.942153,550.189896,1320.207644,700.019931
568.090312,1076024.320000,0,25,0,1777996.088889,0.442828,0.933311,100.186658,730,539.025799,478,562.224271,562.825451,730,561.365660,1130.123062,730,717.965625,718.824236,717.364444,1368603.306667,1598211.128889,921436.800000,2076286.720000,1130.123062,568.090312,714.015764,549.319931,1319.589452,700.000833
0,0,0,23,0,0,0.490843,0.933310,100.053168,0,529.194687,0,0,0,0,0,967.738232,0,549.319931,549.319931,549.319931,0,0,0,0,967.738232,561.200000,713.927847,547.131250,0,700.700694
0,0,0,23,0,0,0.491382,0.877758,100.053759,0,529.140903,0,0,0,0,0,967.463348,0,547.131250,547.131250,547.131250,0,0,0,0,967.463348,561.200000,713.834792,545.841736,0,700.613472
0,0,0,23,0,0,0.491954,0.822222,100.054384,0,529.083889,0,0,0,0,0,967.171714,0,545.841736,545.841736,545.841736,0,0,0,0,967.171714,561.200000,713.735903,544.985937,0,700.520972
0,0,0,23,0,0,0.492568,0.766704,100.061493,0,529.021806,0,0,0,0,0,966.913975,0,544.985937,544.985937,544.985937,0,0,0,0,966.913975,561.200000,713.630278,544.371424,0,700.422153
0,0,0,23,0,0,0.493223,0.711201,100.062292,0,528.956736,0,0,0,0,0,966.581965,0,544.371424,544.371424,544.371424,0,0,0,0,966.581965,561.200000,713.517014,543.905243,0,700.316667
0,0,0,23,0,0,0.493932,0.655718,100.070625,0,528.884965,0,0,0,0,0,966.284642,0,543.905243,543.905243,543.905243,0,0,0,0,966.284642,561.200000,713.394931,543.535799,0,700.203056
0,0,0,23,0,0,0.494700,0.600252,100.078498,0,528.808125,0,0,0,0,0,965.956899,0,543.535799,543.535799,543.535799,0,0,0,0,965.956899,561.200000,713.262431,543.232847,0,700.080139
0,0,0,23,0,0,0.495155,0.544807,100.097509,0,528.654340,0,0,0,0,0,965.997590,0,543.232847,543.232847,543.232847,0,0,0,0,965.997590,561.200000,713.117708,542.974618,0,699.943125
0,0,0,23,0,0,0.495037,0.489359,100.095729,0,528.458368,0,0,0,0,0,966.654973,0,542.974618,542.974618,542.974618,0,0,0,0,966.654973,561.200000,712.958403,542.758576,0,699.799931
0,0,0,23,0,0,0.494900,0.433875,100.093646,0,528.229931,0,0,0,0,0,967.421709,0,542.758576,542.758576,542.758576,0,0,0,0,967.421709,561.200000,712.781389,542.565938,0,699.632986
0,0,0,23,0,0,0.494749,0.378348,100.091337,0,527.977292,0,0,0,0,0,968.270143,0,542.565938,542.565938,542.565938,0,0,0,0,968.270143,561.200000,712.582014,542.392431,0,699.448194
0,0,0,23,0,0,0.494568,0.322773,100.088550,0,527.673542,0,0,0,0,0,969.291141,0,542.392431,542.392431,542.392431,0,0,0,0,969.291141,561.200000,712.353958,542.221944,0,699.225764
0,0,0,23,0,0,0.494347,0.267141,100.085122,0,527.301215,0,0,0,0,0,970.543723,0,542.221944,542.221944,542.221944,0,0,0,0,970.543723,561.200000,712.087292,542.038125,0,698.952917
0,0,0,23,0,0,0.494090,0.211441,100.048550,0,526.905729,112,0,0,0,0,971.893175,0,542.038125,542.038125,542.038125,0,0,0,0,971.893175,561.200000,711.767222,541.842292,0,698.636389
559.182049,1329594.168889,0,24,11,657703.964444,0.446669,0.141468,99.987700,628.920694,520.458542,753,558.851580,558.542743,628.920694,559.103802,1030.597886,628.920694,611.788264,611.536024,612.097101,895617.635556,1045257.173333,1139248.711111,767592.960000,1030.597886,559.182049,711.736059,541.431250,872.901215,697.694531
562.966528,4911053.937778,0,11,0,3106048,0.446311,0.139510,100.188993,730,541.948993,874,556.532535,555.976597,730,556.821215,1168.905402,730,714.743403,714.454722,715.299306,3799804.871111,4434596.977778,4208059.448889,3624941.511111,1168.905402,562.966528,712.785486,541.814896,3602.942420,698.031042
568.670868,5372770.986667,0,11,0,4041285.120000,0.446249,0.249850,100.188950,730,558.442014,933,557.630625,557.201458,730,557.573576,1304.231743,730,714.184306,714.241319,714.613472,4695234.275556,5479817.102222,4603514.595556,4716591.786667,1304.231743,568.670868,713.057083,543.831771,4324.772030,698.065833
571.200000,5638504.106667,0,11,0,4623433.102222,0.445787,0.387973,100.188628,730,562.736076,959,559.560313,559.435000,730,559.560729,1341.815941,730,714.271458,714.271042,714.396806,4829818.311111,5637663.857778,4830537.386667,5396758.755556,1341.815941,571.200000,713.210347,546.724097,4631.368375,698.324375
573.052326,5637390.222222,0,11,0,4828501.333333,0.445094,0.539032,100.188194,730,563.248403,968,562.210972,562.209097,730,562.209167,1342.142104,730,714.513125,714.514931,714.515000,4831711.573333,5640985.600000,4828632.177778,5637237.191111,1342.142104,573.052326,713.355625,550.400694,4698.781393,698.711597
575.327465,5639389.297778,0,11,0,4829633.422222,0.443977,0.693379,100.184427,730,563.750069,958,565.578889,565.577674,730,565.577396,1342.150479,730,714.821806,714.823333,714.822986,4831741.724444,5642433.991111,4829134.506667,5639971.840000,1342.150479,575.327465,713.516944,555.675069,4700.498805,699.175139
571.200000,3503034.311111,0,25,0,3246227.626667,0.442146,0.847792,100.212153,730,539.431389,928,569.311250,569.372153,730,569.173229,1132.388030,730,716.363819,716.501875,716.302917,3168698.880000,3701688.888889,2998647.751111,3792258.560000,1132.388030,571.200000,713.752708,553.177812,3054.717156,700.181875
569.486806,1425040.213333,0,28,0,1461025.280000,0.442444,0.933151,100.189818,730,539.304340,866,565.060868,565.158611,730,564.762222,1132.388030,730,718.116944,718.415556,718.019167,1398243.697778,1633156.693333,1220062.577778,1706486.044444,1132.388030,569.486806,713.856250,551.361111,1323.523002,700.041181
568.627743,1278308.408889,0,28,0,1598147.128889,0.442802,0.933169,100.188611,730,539.036840,744,563.344028,563.668229,730,562.828611,1130.123062,730,718.017083,718.532500,717.692847,1384917.048889,1617390.791111,1094572.231111,1866413.937778,1130.123062,568.627743,713.944444,550.095729,1322.809205,700.013125
561.200000,1081063.893333,0,11,0,1790108.160000,0.442809,0.933305,100.096111,730,522.618576,456,562.087396,562.753819,730,561.287118,1027.315121,730,718.008333,718.808611,717.341875,1339060.480000,1563701.760000,925758.293333,2090417.351111,1027.315121,561.200000,714.017847,544.094861,1315.328632,699.913542
0,0,0,23,0,0,0.490821,0.939024,100.031997,0,529.200660,0,0,0,0,0,967.572938,0,544.094861,544.094861,544.094861,0,0,0,0,967.572938,561.200000,713.930903,543.262569,0,700.703958
0,0,0,23,0,0,0.491356,0.883481,100.037153,0,529.146493,0,0,0,0,0,967.338351,0,543.262569,543.262569,543.262569,0,0,0,0,967.338351,561.200000,713.838819,542.771250,0,700.617500
0,0,0,23,0,0,0.491922,0.827953,100.037561,0,529.090243,0,0,0,0,0,967.048849,0,542.771250,542.771250,542.771250,0,0,0,0,967.048849,561.200000,713.740972,542.441389,0,700.525972
0,0,0,23,0,0,0.492528,0.772442,100.043299,0,529.029063,0,0,0,0,0,966.782973,0,542.441389,542.441389,542.441389,0,0,0,0,966.782973,561.200000,713.636528,542.199583,0,700.428264
0,0,0,23,0,0,0.493176,0.716946,100.044401,0,528.964583,0,0,0,0,0,966.456573,0,542.199583,542.199583,542.199583,0,0,0,0,966.456573,561.200000,713.524653,542.011354,0,700.324028
0,0,0,23,0,0,0.493876,0.661470,100.050599,0,528.894444,0,0,0,0,0,966.148109,0,542.011354,542.011354,542.011354,0,0,0,0,966.148109,561.200000,713.404028,541.857188,0,700.211806
0,0,0,23,0,0,0.494634,0.606013,100.056719,0,528.819097,0,0,0,0,0,965.811753,0,541.857188,541.857188,541.857188,0,0,0,0,965.811753,561.200000,713.273264,541.725937,0,700.090486
0,0,0,23,0,0,0.495165,0.550575,100.053099,0,528.708715,0,0,0,0,0,965.700188,0,541.725937,541.725937,541.725937,0,0,0,0,965.700188,561.200000,713.130625,541.610868,0,699.958056
0,0,0,23,0,0,0.495044,0.495145,100.051189,0,528.507882,0,0,0,0,0,966.376849,0,541.610868,541.610868,541.610868,0,0,0,0,966.376849,561.200000,712.973889,541.507326,0,699.811042
0,0,0,23,0,0,0.494910,0.439676,100.055312,0,528.284618,0,0,0,0,0,967.179141,0,541.507326,541.507326,541.507326,0,0,0,0,967.179141,561.200000,712.799653,541.411458,0,699.648264
0,0,0,23,0,0,0.494761,0.384163,100.059106,0,528.035556,0,0,0,0,0,968.071980,0,541.411458,541.411458,541.411458,0,0,0,0,968.071980,561.200000,712.603472,541.320625,0,699.466111
0,0,0,23,0,0,0.494589,0.328599,100.056424,0,527.746806,0,0,0,0,0,969.047388,0,541.320625,541.320625,541.320625,0,0,0,0,969.047388,561.200000,712.379375,541.228056,0,699.254306
0,0,0,23,0,0,0.494374,0.272981,100.053056,0,527.385799,0,0,0,0,0,970.268128,0,541.228056,541.228056,541.228056,0,0,0,0,970.268128,561.200000,712.118194,541.115035,0,698.989306
0,0,0,23,0,0,0.445855,0.217296,100.017778,0,520.832014,408,0,0,0,0,1029.960454,0,541.115035,541.115035,541.115035,0,0,0,0,1029.960454,561.200000,711.803750,540.648368,0,698.118611
559.121580,1125017.244444,0,24,11,555345.457778,0.446767,0.144548,100.065707,622.400955,520.323958,721.999983,558.626128,558.342240,622.400955,558.848628,1030.806479,622.400955,604.318993,604.096510,604.602899,761418.666667,888565.262222,964036.266667,648080.640000,1030.806479,559.121580,711.715017,540.283212,739.350835,697.659410
560.133611,4696122.026667,0,11,0,2968901.120000,0.446353,0.135469,100.189019,730,534.664514,847,555.352222,554.811806,730,555.656389,1117.834193,730,714.794167,714.490000,715.334653,3613155.840000,4216442.311111,4024203.093333,3464616.675556,1117.834193,560.133611,712.743889,540.305868,3438.105916,698.007222
565.911076,5170951.964444,0,11,0,3887870.008889,0.446358,0.240628,100.189115,730,552.217778,910,556.124271,555.705069,730,556.079236,1250.140998,730,714.181597,714.226597,714.600764,4500507.591111,5252011.804444,4431046.542222,4537074.631111,1250.140998,565.911076,713.013611,541.849201,4155.566143,698.000972
569.621562,5476005.546667,0,11,0,4467139.413333,0.446106,0.373530,100.190321,730,562.378125,940,557.743333,557.518403,730,557.660035,1341.247210,730,714.105903,714.189167,714.330833,4828489.955556,5635353.031111,4691957.475556,5213619.200000,1341.247210,569.621562,713.143056,544.811354,4534.716049,698.081042
571.780521,5570393.315556,0,11,0,4756410.311111,0.444987,0.519869,100.189444,730,562.807396,952,560.458194,560.413854,730,560.423125,1341.862084,730,714.353194,714.388264,714.397500,4830703.502222,5639074.133333,4771868.728889,5552348.160000,1341.862084,571.780521,713.271042,548.510972,4656.060049,698.463333
574.045521,5506963.911111,0,11,0,4828526.933333,0.443067,0.672137,100.188247,730,563.077465,945,563.847326,563.845972,730,563.780069,1341.913758,730,714.663611,714.730903,714.665000,4830889.528889,5640712.533333,4716343.182222,5637953.422222,1341.913758,574.045521,713.422083,553.602014,4662.674963,698.923333
570.506736,4033444.977778,0,25,0,3735157.191111,0.441310,0.824709,100.186797,730,540.652222,916,567.778264,567.823507,730,567.619583,1145.563496,730,715.823750,715.982431,715.778472,3671000.746667,4287874.275556,3453174.897778,4362811.448889,1145.563496,570.506736,713.650278,552.213785,3523.369719,699.919653
569.767500,1435529.813333,0,28,0,1473678.791111,0.441325,0.932401,100.186814,730,540.641250,856,564.200312,564.278889,730,563.877083,1145.563496,730,718.013472,718.336736,717.934931,1422926.080000,1661876.764444,1229124.266667,1721152.284444,1145.563496,569.767500,713.758264,551.210104,1338.488573,699.911111
568.920764,1289144.035556,0,28,0,1615341.084444,0.442864,0.932405,100.188186,730,539.810556,736,563.236215,563.552118,730,562.705417,1136.099240,730,717.973889,718.504722,717.657986,1405542.968889,1641462.186667,1103861.831111,1886474.666667,1136.099240,568.920764,713.853889,550.265590,1338.078025,699.929375
597.577847,1020009.244444,0,11,0,1695387.448889,0.440488,0.932954,100.361198,730,593.391875,441,562.526354,562.784583,730,561.325174,1679.217146,730,717.739236,718.940417,717.480972,1515866.311111,1770189.226667,873464.604444,1979829.333333,1679.217146,597.577847,713.933333,572.815729,1325.007723,701.101944
0,0,0,23,0,0,0.491329,0.901478,100.019844,0,529.153264,0,0,0,0,0,967.213432,0,572.815729,572.815729,572.815729,0,0,0,0,967.213432,561.200000,713.843472,565.533889,0,700.621597
0,0,0,23,0,0,0.491883,0.845956,100.023915,0,529.097326,0,0,0,0,0,966.959328,0,565.533889,565.533889,565.533889,0,0,0,0,966.959328,561.200000,713.747986,560.949583,0,700.532083
0,0,0,23,0,0,0.492474,0.790450,100.028429,0,529.037778,0,0,0,0,0,966.690528,0,560.949583,560.949583,560.949583,0,0,0,0,966.690528,561.200000,713.646111,557.793056,0,700.436875
0,0,0,23,0,0,0.493107,0.734960,100.033880,0,528.973819,0,0,0,0,0,966.407348,0,557.793056,557.793056,557.793056,0,0,0,0,966.407348,561.200000,713.537083,555.482986,0,700.335069
0,0,0,23,0,0,0.493788,0.679487,100.039219,0,528.905625,0,0,0,0,0,966.100938,0,555.482986,555.482986,555.482986,0,0,0,0,966.100938,561.200000,713.419722,553.715556,0,700.225764
0,0,0,23,0,0,0.494524,0.624032,100.045043,0,528.832083,0,0,0,0,0,965.770983,0,553.715556,553.715556,553.715556,0,0,0,0,965.770983,561.200000,713.292778,552.316458,0,700.107917
0,0,0,23,0,0,0.495182,0.568596,100.052882,0,528.735174,0,0,0,0,0,965.581195,0,552.316458,552.316458,552.316458,0,0,0,0,965.581195,561.200000,713.154444,551.178403,0,699.979444
0,0,0,23,0,0,0.495065,0.513173,100.045825,0,528.544410,0,0,0,0,0,966.208237,0,551.178403,551.178403,551.178403,0,0,0,0,966.208237,561.200000,713.002847,550.231701,0,699.837083
0,0,0,23,0,0,0.494936,0.457714,100.049896,0,528.328576,0,0,0,0,0,966.982479,0,550.231701,550.231701,550.231701,0,0,0,0,966.982479,561.200000,712.834861,549.428958,0,699.679931
0,0,0,23,0,0,0.494793,0.402212,100.053707,0,528.088646,0,0,0,0,0,967.841185,0,549.428958,549.428958,549.428958,0,0,0,0,967.841185,561.200000,712.646528,548.737049,0,699.504722
0,0,0,23,0,0,0.494630,0.346661,100.057066,0,527.816285,0,0,0,0,0,968.812563,0,548.737049,548.737049,548.737049,0,0,0,0,968.812563,561.200000,712.432361,548.130312,0,699.305278
0,0,0,23,0,0,0.494428,0.291056,100.077786,0,527.443437,0,0,0,0,0,970.022874,0,548.130312,548.130312,548.130312,0,0,0,0,970.022874,561.200000,712.184167,547.571875,0,699.054028
0,0,0,23,0,0,0.494188,0.235384,100.074384,0,527.037674,0,0,0,0,0,971.390499,0,547.571875,547.571875,547.571875,0,0,0,0,971.390499,561.200000,711.889514,547.045764,0,698.756667
0,0,0,23,0,0,0.446298,0.179637,99.922023,0,520.713507,400,0,0,0,0,1030.242686,0,547.045764,547.045764,547.045764,0,0,0,0,1030.242686,561.200000,711.525000,546.217847,0,697.864792
561.200000,0,0,24,0,0,0.447068,0.120538,99.902370,561.200000,520.308056,290,561.200000,561.200000,561.200000,561.200000,1030.837570,561.200000,546.217847,546.217847,546.217847,0,0,0,0,1030.837570,561.200000,711.042639,545.460799,0,697.445208
564.968116,4121511.537778,0,24,11,2598274.844444,0.446312,0.053247,100.142733,702.102457,539.145851,867.999974,560.436727,559.975304,702.102457,560.672387,1151.160415,702.102457,687.026519,686.790894,687.487977,3188538.880000,3722243.697778,3530558.862222,3033179.875556,1151.160415,564.968116,712.280547,545.555095,3021.370785,698.004158
571.200000,5446664.533333,0,11,0,4085725.297778,0.445558,0.144119,100.188464,730,560.923125,932,561.137743,560.707083,730,561.079410,1322.888138,730,714.459722,714.518056,714.890347,4762397.297778,5559635.057778,4665626.737778,4769686.186667,1322.888138,571.200000,713.132222,547.276806,4382.218114,698.452917
573.337465,5637540.408889,0,11,0,4675730.488889,0.444927,0.283982,100.188073,730,563.321910,957,562.716424,562.624757,730,562.715451,1341.726657,730,714.560417,714.561389,714.652083,4830215.964444,5639451.875556,4828579.271111,5459084.515556,1341.726657,573.337465,713.389444,549.448264,4648.910064,698.805625
574.778854,5638852.835556,0,11,0,4828860.871111,0.444017,0.435893,100.184462,730,563.727986,966,564.706563,564.704757,730,564.704826,1342.209106,730,714.741736,714.743403,714.743472,4831952.782222,5642313.955556,4828988.302222,5638703.786667,1342.209106,574.778854,713.569097,552.089722,4699.964049,699.152361
576.454618,5643046.115556,0,11,0,4829894.542222,0.443572,0.590280,100.188655,730,564.265833,958,567.126181,567.125000,730,567.126042,1342.209580,730,714.963542,714.963681,714.964722,4831954.488889,5643332.266667,4831709.866667,5640926.435556,1342.209580,576.454618,713.730208,555.562465,4702.029116,699.521875
578.588368,5417745.066667,0,11,0,4829635.128889,0.442781,0.744755,100.188134,730,564.780729,929,570.306250,570.305938,730,570.196840,1341.712277,730,715.256181,715.365625,715.256528,4830164.195556,5642577.351111,4637703.111111,5641958.968889,1341.712277,578.588368,713.900625,560.892812,4639.522449,699.977569
573.475208,2245574.968889,0,28,0,2293061.262222,0.440836,0.896162,100.310720,730,539.992257,867,573.230729,573.355625,730,572.953646,1132.388030,730,717.662083,717.939167,717.537153,2171746.986667,2537948.444444,1921560.320000,2679718.968889,1132.388030,573.475208,714.096111,556.691181,2073.122923,700.802847
571.200000,1275536.497778,0,28,0,1606322.915556,0.441621,0.933128,100.276406,730,539.533819,740,568.312257,568.644757,730,567.813403,1130.123062,730,718.378958,718.877778,718.046458,1380722.488889,1613078.328889,1091801.884444,1876643.982222,1130.123062,571.200000,714.191181,553.712917,1323.683081,700.567014
563.095104,1009432.817778,0,11,0,1690167.893333,0.441827,0.933273,100.070313,730,523.113889,440,565.330764,565.986285,730,564.540069,1026.978528,730,718.382153,719.172847,717.726597,1259146.951111,1470744.604444,864204.586667,1974197.902222,1026.978528,563.095104,714.257847,546.833993,1237.326459,700.358194
0,0,0,23,0,0,0.489400,0.935157,100.040668,0,529.340799,0,0,0,0,0,968.383447,0,546.833993,546.833993,546.833993,0,0,0,0,968.383447,561.200000,714.170347,545.329236,0,700.934792
0,0,0,23,0,0,0.489934,0.879567,100.041120,0,529.287326,0,0,0,0,0,968.109116,0,545.329236,545.329236,545.329236,0,0,0,0,968.109116,561.200000,714.077708,544.443437,0,700.847986
0,0,0,23,0,0,0.490501,0.823992,100.041597,0,529.230625,0,0,0,0,0,967.818114,0,544.443437,544.443437,544.443437,0,0,0,0,967.818114,561.200000,713.979236,543.853993,0,700.755833
0,0,0,23,0,0,0.491107,0.768435,100.042109,0,529.170278,0,0,0,0,0,967.508306,0,543.853993,543.853993,543.853993,0,0,0,0,967.508306,561.200000,713.874236,543.428958,0,700.657847
0,0,0,23,0,0,0.491757,0.712897,100.048229,0,529.104549,0,0,0,0,0,967.222281,0,543.428958,543.428958,543.428958,0,0,0,0,967.222281,561.200000,713.761597,543.103715,0,700.552708
0,0,0,23,0,0,0.492458,0.657375,100.054931,0,529.033785,0,0,0,0,0,966.915477,0,543.103715,543.103715,543.103715,0,0,0,0,966.915477,561.200000,713.640069,542.843542,0,700.439653
0,0,0,23,0,0,0.493216,0.601872,100.055755,0,528.958611,0,0,0,0,0,966.531002,0,542.843542,542.843542,542.843542,0,0,0,0,966.531002,561.200000,713.508403,542.628160,0,700.317708
0,0,0,23,0,0,0.494045,0.546392,100.063637,0,528.875139,0,0,0,0,0,966.168494,0,542.628160,542.628160,542.628160,0,0,0,0,966.168494,561.200000,713.364583,542.443993,0,700.184792
0,0,0,23,0,0,0.494957,0.490933,100.073481,0,528.782569,0,0,0,0,0,965.776356,0,542.443993,542.443993,542.443993,0,0,0,0,965.776356,561.200000,713.206181,542.282396,0,700.038958
0,0,0,23,0,0,0.495097,0.435498,100.071068,0,528.593125,0,0,0,0,0,966.246637,0,542.282396,542.282396,542.282396,0,0,0,0,966.246637,561.200000,713.029861,542.137326,0,699.875208
0,0,0,23,0,0,0.494946,0.380037,100.068472,0,528.342257,0,0,0,0,0,967.092385,0,542.137326,542.137326,542.137326,0,0,0,0,967.092385,561.200000,712.831528,542.004549,0,699.691319
0,0,0,23,0,0,0.494778,0.324528,100.091797,0,528.026910,0,0,0,0,0,968.103506,0,542.004549,542.004549,542.004549,0,0,0,0,968.103506,561.200000,712.604375,541.882153,0,699.484444
0,0,0,23,0,0,0.494572,0.268962,100.088620,0,527.680694,0,0,0,0,0,969.267042,0,541.882153,541.882153,541.882153,0,0,0,0,969.267042,561.200000,712.339167,541.755243,0,699.231042
0,0,0,23,0,0,0.445454,0.213332,99.902457,0,521.229271,418,0,0,0,0,1029.470025,0,541.755243,541.755243,541.755243,0,0,0,0,1029.470025,561.200000,712.019167,541.262569,0,698.336736
561.200000,0,0,24,0,0,0.446122,0.154274,100.010720,561.200000,520.676111,359,561.200000,561.200000,561.200000,561.200000,1030.174499,561.200000,541.262569,541.262569,541.262569,0,0,0,0,1030.174499,561.200000,711.612986,540.798229,0,697.963681
561.994028,4870236.160000,0,11,0,2717207.893333,0.446600,0.095178,100.189193,730,540.418264,878,556.015972,555.176424,730,556.358854,1159.227733,730,714.782222,714.439375,715.621806,3696630.044444,4314045.440000,4173219.840000,3171039.004444,1159.227733,561.994028,712.645556,541.236285,3432.033343,697.869653
568.548681,5368027.022222,0,11,0,4025017.457778,0.446496,0.197656,100.189123,730,559.645347,940,557.128611,556.658403,730,557.040625,1316.987259,730,714.107639,714.195694,714.577917,4741154.133333,5533192.533333,4599631.075556,4697420.800000,1316.987259,568.548681,712.981736,543.265000,4332.955496,697.927847
571.200000,5639348.337778,0,11,0,4635762.346667,0.445651,0.335452,100.185738,730,562.575035,968,559.041389,558.923021,730,559.042049,1342.068622,730,714.223611,714.222917,714.341944,4830303.573333,5638013.724444,4831447.040000,5410941.155556,1342.068622,571.200000,713.156597,545.947188,4635.639783,698.230833
572.563437,5637166.080000,0,11,0,4828568.462222,0.445183,0.486710,100.189722,730,563.126215,976,561.499444,561.497431,730,561.497500,1342.221116,730,714.447708,714.449653,714.449792,4831996.017778,5641018.595556,4828695.893333,5637017.031111,1342.221116,572.563437,713.308194,549.279965,4698.667299,698.602986
574.625000,5638266.311111,0,11,0,4829581.653333,0.443991,0.641051,100.188585,730,563.553611,965,564.552396,564.551007,730,564.550417,1342.204523,730,714.727569,714.729583,714.728958,4831936.284444,5642230.328889,4828541.724444,5639480.320000,1342.204523,574.625000,713.467361,553.793472,4699.993442,699.033194
571.200000,4428622.791111,0,25,0,4105212.302222,0.442327,0.795442,100.187127,730,540.383889,940,568.215903,568.248368,730,568.038750,1140.336751,730,715.577569,715.754722,715.545139,4055220.622222,4736719.928889,3791451.306667,4795112.675556,1140.336751,571.200000,713.687500,552.375694,3877.904435,699.995208
569.603576,1681554.204444,0,28,0,1726198.044444,0.442386,0.920917,100.187179,730,540.347465,879,564.722049,564.790174,730,564.377639,1140.389057,730,717.653611,717.998056,717.585486,1675883.377778,1957334.471111,1439758.364444,2016098.986667,1140.389057,569.603576,713.814375,551.207292,1570.829906,699.961319
568.651944,1277177.031111,0,28,0,1609115.875556,0.442586,0.932688,100.183325,730,539.227431,755,563.230417,563.540625,730,562.682708,1132.388030,730,717.976875,718.524583,717.666667,1403543.466667,1639126.613333,1093615.004444,1879204.124444,1132.388030,568.651944,713.905764,550.064687,1332.085570,699.968958
597.714097,1003840.213333,0,11,0,1675459.982222,0.440367,0.933152,100.370234,730,593.443403,449,562.325104,562.570069,730,561.103438,1679.194548,730,717.739583,718.961250,717.494653,1506620.302222,1759367.822222,859630.364444,1956531.626667,1679.194548,597.714097,713.979653,572.697917,1311.038815,701.158958
0,0,0,23,0,0,0.491058,0.900988,100.032144,0,529.177083,0,0,0,0,0,967.451259,0,572.697917,572.697917,572.697917,0,0,0,0,967.451259,561.200000,713.889375,565.460451,0,700.665556
0,0,0,23,0,0,0.491615,0.845453,100.037335,0,529.120729,0,0,0,0,0,967.205768,0,565.460451,565.460451,565.460451,0,0,0,0,967.205768,561.200000,713.793403,560.900104,0,700.575556
0,0,0,23,0,0,0.492206,0.789932,100.037760,0,529.062049,0,0,0,0,0,966.903704,0,560.900104,560.900104,560.900104,0,0,0,0,966.903704,561.200000,713.691181,557.758854,0,700.480139
0,0,0,23,0,0,0.492839,0.734430,100.038220,0,528.999479,0,0,0,0,0,966.581333,0,557.758854,557.758854,557.758854,0,0,0,0,966.581333,561.200000,713.581944,555.459514,0,700.378194
0,0,0,23,0,0,0.493519,0.678946,100.039115,0,528.932083,0,0,0,0,0,966.238025,0,555.459514,555.459514,555.459514,0,0,0,0,966.238025,561.200000,713.464444,553.700174,0,700.268958
0,0,0,23,0,0,0.494255,0.623483,100.044922,0,528.858472,0,0,0,0,0,965.907674,0,553.700174,553.700174,553.700174,0,0,0,0,965.907674,561.200000,713.337361,552.307083,0,700.150972
0,0,0,23,0,0,0.495054,0.568039,100.047795,0,528.778368,0,0,0,0,0,965.515773,0,552.307083,552.307083,552.307083,0,0,0,0,965.515773,561.200000,713.199097,551.174201,0,700.023125
0,0,0,23,0,0,0.495101,0.512619,100.046207,0,528.604514,0,0,0,0,0,966.005175,0,551.174201,551.174201,551.174201,0,0,0,0,966.005175,561.200000,713.047361,550.231319,0,699.881042
0,0,0,23,0,0,0.494972,0.457172,100.044844,0,528.389583,0,0,0,0,0,966.731299,0,550.231319,550.231319,550.231319,0,0,0,0,966.731299,561.200000,712.879444,549.432014,0,699.724028
0,0,0,23,0,0,0.494828,0.401683,100.048602,0,528.149444,0,0,0,0,0,967.587714,0,549.432014,549.432014,549.432014,0,0,0,0,967.587714,561.200000,712.691181,548.742917,0,699.548889
0,0,0,23,0,0,0.494667,0.346147,100.051979,0,527.878854,0,0,0,0,0,968.550084,0,548.742917,548.742917,548.742917,0,0,0,0,968.550084,561.200000,712.477014,548.139931,0,699.351042
0,0,0,23,0,0,0.494466,0.290557,100.049193,0,527.541458,0,0,0,0,0,969.691180,0,548.139931,548.139931,548.139931,0,0,0,0,969.691180,561.200000,712.229167,547.587847,0,699.103681
0,0,0,23,0,0,0.494227,0.234904,100.050720,0,527.136910,0,0,0,0,0,971.110400,0,547.587847,547.587847,547.587847,0,0,0,0,971.110400,561.200000,711.934444,547.067257,0,698.806389
0,0,0,23,0,0,0.446222,0.179172,99.909028,0,520.783056,384,0,0,0,0,1030.166993,0,547.067257,547.067257,547.067257,0,0,0,0,1030.166993,561.200000,711.569236,546.241354,0,697.909722
561.200000,0,0,24,0,0,0.446983,0.120077,99.914696,561.200000,520.329826,313,561.200000,561.200000,561.200000,561.200000,1030.766222,561.200000,546.241354,546.241354,546.241354,0,0,0,0,1030.766222,561.200000,711.085556,545.485972,0,697.489236
563.944644,4041056.426667,0,24,11,2541400.177778,0.446134,0.053077,100.144874,703.311276,535.617769,851.999974,560.385929,559.920165,703.311276,560.625165,1124.618084,703.311276,688.314948,688.075781,688.780712,3122594.417778,3645268.764444,3461632.568889,2966791.680000,1124.618084,563.944644,712.328403,545.418316,2959.199131,698.104774
570.494444,5310308.693333,0,11,0,3977262.648889,0.445436,0.142123,100.188446,730,557.863333,916,560.918437,560.476042,730,560.851458,1293.816968,730,714.508611,714.575625,714.951042,4657741.084444,5437395.626667,4548876.515556,4643012.835556,1293.816968,570.494444,713.162222,546.859792,4275.199368,698.518472
573.071667,5589519.928889,0,11,0,4561320.106667,0.444438,0.278385,100.188967,730,563.161562,941,562.333924,562.172847,730,562.309271,1341.500840,730,714.525903,714.550486,714.686944,4829403.022222,5638341.973333,4787585.706667,5325354.666667,1341.500840,573.071667,713.404792,549.027049,4598.115872,698.776944
574.417465,5638824.960000,0,11,0,4826519.324444,0.442722,0.427808,100.187969,730,563.326319,950,564.320243,564.317535,730,564.319062,1341.988820,730,714.706806,714.707986,714.709514,4831159.751111,5641226.240000,4829103.217778,5635807.573333,1341.988820,574.417465,713.571806,551.632014,4698.849659,699.118194
563.950799,2654733.937778,0,11,0,2363904.995556,0.440339,0.582155,100.024653,730,525.455660,492,564.849653,564.847222,730,564.751701,1047.144296,730,716.782361,716.880278,716.784792,2366241.280000,2763492.408889,2273116.871111,2760763.733333,1047.144296,563.950799,713.811389,549.771285,2271.941689,699.949792
563.741979,3392535.893333,0,11,0,3148433.066667,0.440074,0.633866,100.001424,730,525.583472,632,563.779444,563.849653,730,563.642361,1046.916030,730,715.991875,716.128958,715.921667,3064233.244444,3578210.986667,2905228.800000,3676534.044444,1046.916030,563.741979,713.979028,547.797257,2957.578114,700.063472
561.200000,1524801.422222,0,11,0,1570369.991111,0.440603,0.719381,100.029384,730,525.318611,351,560.200729,560.307361,730,559.884479,1047.459319,730,717.596528,717.912778,717.489861,1499867.733333,1751211.946667,1305952.995556,1833528.604444,1047.459319,561.200000,714.072431,545.904583,1419.317254,699.806667
561.200000,1956483.555556,0,11,0,2426635.377778,0.442219,0.729071,100.031780,730,524.150660,517,559.249861,559.607604,730,558.697743,1036.532859,730,716.654722,717.206806,716.296944,2103789.795556,2456021.048889,1675893.760000,2832919.608889,1036.532859,561.200000,714.161597,543.983056,2012.617798,699.887917
561.200000,798448.995556,0,12,0,1351712.995556,0.443291,0.768629,100.186866,730,528.753403,389,555.811111,556.401215,730,554.912639,1065.530232,730,718.171944,719.070417,717.581806,1041827.697778,1216098.560000,684028.586667,1577819.733333,1065.530232,561.200000,714.181736,543.013368,997.879862,699.735694
0,0,0,23,0,0,0.489900,0.756516,100.023038,0,529.294410,0,0,0,0,0,967.978667,0,543.013368,543.013368,543.013368,0,0,0,0,967.978667,561.200000,714.075764,542.742639,0,700.853333
0,0,0,23,0,0,0.490553,0.700949,100.027413,0,529.228299,0,0,0,0,0,967.674627,0,542.742639,542.742639,542.742639,0,0,0,0,967.674627,561.200000,713.961944,542.530347,0,700.747292
0,0,0,23,0,0,0.491257,0.645400,100.027786,0,529.158368,0,0,0,0,0,967.313462,0,542.530347,542.530347,542.530347,0,0,0,0,967.313462,561.200000,713.839236,542.356701,0,700.633333
0,0,0,23,0,0,0.492022,0.589873,100.032734,0,529.081458,0,0,0,0,0,966.958222,0,542.356701,542.356701,542.356701,0,0,0,0,966.958222,561.200000,713.705903,542.209132,0,700.509861
0,0,0,23,0,0,0.492856,0.534367,100.033802,0,528.998576,0,0,0,0,0,966.535743,0,542.209132,542.209132,542.209132,0,0,0,0,966.535743,561.200000,713.560139,542.080104,0,700.375486
0,0,0,23,0,0,0.493776,0.478886,100.039219,0,528.906806,0,0,0,0,0,966.106943,0,542.080104,542.080104,542.080104,0,0,0,0,966.106943,561.200000,713.399306,541.963958,0,700.227708
0,0,0,23,0,0,0.494798,0.423430,100.040365,0,528.806076,0,0,0,0,0,965.591546,0,541.963958,541.963958,541.963958,0,0,0,0,965.591546,561.200000,713.220139,541.857083,0,700.064097
0,0,0,23,0,0,0.495098,0.368006,100.035885,0,528.602569,0,0,0,0,0,965.931299,0,541.857083,541.857083,541.857083,0,0,0,0,965.931299,561.200000,713.017917,541.756771,0,699.878264
0,0,0,23,0,0,0.494923,0.312562,100.034497,0,528.310660,0,0,0,0,0,966.918795,0,541.756771,541.756771,541.756771,0,0,0,0,966.918795,561.200000,712.785833,541.660556,0,699.665278
0,0,0,23,0,0,0.494721,0.257064,100.037387,0,527.971285,0,0,0,0,0,968.105165,0,541.660556,541.660556,541.660556,0,0,0,0,968.105165,561.200000,712.513056,541.566146,0,699.417847
0,0,0,23,0,0,0.494463,0.201498,100.034991,0,527.538403,0,0,0,0,0,969.571556,0,541.566146,541.566146,541.566146,0,0,0,0,969.571556,561.200000,712.182639,541.455035,0,699.101181
0,0,0,23,0,0,0.494134,0.145852,100.031866,0,526.979514,0,0,0,0,0,971.467457,0,541.455035,541.455035,541.455035,0,0,0,0,971.467457,561.200000,711.763403,541.311285,0,698.691806
0,0,0,23,0,0,0.493716,0.090101,100.027856,0,526.264618,0,0,0,0,0,973.897007,0,541.311285,541.311285,541.311285,0,0,0,0,973.897007,561.200000,711.188681,541.136181,0,698.167083
0,0,0,17,0,0,0.502777,0.034215,50.000017,0,547.181597,81,0,0,0,0,595.426252,0,541.136181,541.136181,541.136181,0,0,0,0,595.426252,561.200000,710.378472,541.609167,0,700.093889
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,291,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.609167,541.609167,541.609167,0,0,0,0,0,561.200000,709.427847,541.549097,0,700
560.847066,2273220.337778,11,2,32,1417273.813333,0.102751,0.007455,23.005497,684.430469,533.556884,591,557.110451,556.703655,684.430469,557.299688,829.955872,684.430469,668.896736,668.707517,669.303559,1764164.871111,2058928.213333,1947778.133333,1654077.404444,830.245768,560.847066,711.084722,541.627266,1662.840573,698.063420
557.731806,3372650.951111,0,11,0,2527139.555556,0.444568,0.044416,100.015521,730,522.520972,624,556.011181,555.699687,730,556.054271,1034.671328,730,715.559306,715.516250,715.870833,2843562.666667,3318672.213333,2889813.617778,2949380.266667,1034.671328,557.731806,713.175208,541.066806,2677.973333,698.775417
