Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
568.438299,5249140.053333,0,11,0,4284310.755556,0.445386,0.116889,100.189792,730,559.468750,915,556.964028,556.680590,730,556.820486,1312.795496,730,714.102778,714.246319,714.386250,4726063.786667,5515517.155556,4497814.186667,4999972.977778,1312.795496,568.438299,713.291389,542.903646,4379.063941,698.235903
570.409167,5324907.520000,0,11,0,4544711.395556,0.443997,0.257197,100.189010,730,562.382187,927,558.709653,558.534861,730,558.545833,1341.433205,730,714.193958,714.357778,714.368750,4829159.537778,5636539.164444,4562166.044444,5304534.471111,1341.433205,570.409167,713.374653,545.270174,4518.327941,698.401528
572.107639,5222574.080000,0,11,0,4647177.102222,0.443475,0.402711,100.188585,730,562.745174,919,560.877604,560.768160,730,560.660521,1341.443002,730,714.392569,714.609653,714.502014,4829194.808889,5637488.640000,4473769.813333,5425005.795556,1341.443002,572.107639,713.477708,548.058785,4523.629985,698.693958
572.608785,4946846.720000,0,11,0,4592052.622222,0.442736,0.548473,100.187977,730,559.913472,891,563.364861,563.290972,730,563.067708,1309.706667,730,714.693889,714.991042,714.767778,4714944,5505161.102222,4236770.702222,5361673.102222,1309.706667,572.608785,713.609792,550.946701,4392.689146,699.109931
570.181389,4163372.657778,0,11,0,4235013.688889,0.441580,0.689595,100.187023,730,544.698299,824,565.665694,565.717778,730,565.257674,1176.392691,730,715.280972,715.689028,715.228889,4154268.444444,4851471.360000,3565055.715556,4945768.106667,1176.392691,570.181389,713.778750,551.365104,3877.947733,699.765417
564.548021,2784729.315556,0,11,0,3430111.857778,0.441948,0.813008,99.914132,730,524.096840,688,565.154688,565.541806,730,564.621215,1032.026469,730,716.210417,716.743889,715.823264,2951742.862222,3447226.880000,2384468.906667,4005895.395556,1032.026469,564.548021,713.936806,547.019826,2843.847743,700.218611
561.200000,718390.400000,0,12,0,1233285.262222,0.443504,0.893767,100.187005,730,528.588993,362,558.427014,559.029167,730,557.559896,1065.482193,730,718.592847,719.459931,717.990625,936962.986667,1093918.933333,615315.413333,1439879.822222,1065.482193,561.200000,713.964097,544.658160,903.385916,699.615347
0,0,0,23,0,0,0.491154,0.876997,100.023594,0,529.169583,0,0,0,0,0,967.333215,0,544.658160,544.658160,544.658160,0,0,0,0,967.333215,561.200000,713.871806,543.895208,0,700.649931
0,0,0,23,0,0,0.491726,0.821469,100.032552,0,529.110799,0,0,0,0,0,967.109689,0,543.895208,543.895208,543.895208,0,0,0,0,967.109689,561.200000,713.773333,543.382743,0,700.557639
0,0,0,23,0,0,0.492337,0.765954,100.043134,0,529.048021,0,0,0,0,0,966.880395,0,543.382743,543.382743,543.382743,0,0,0,0,966.880395,561.200000,713.668056,543.009931,0,700.459097
0,0,0,23,0,0,0.492992,0.710453,100.049401,0,528.982014,0,0,0,0,0,966.594212,0,543.009931,543.009931,543.009931,0,0,0,0,966.594212,561.200000,713.555069,542.722882,0,700.353750
0,0,0,23,0,0,0.493696,0.654969,100.050495,0,528.912153,0,0,0,0,0,966.239526,0,542.722882,542.722882,542.722882,0,0,0,0,966.239526,561.200000,713.433333,542.492257,0,700.240625
0,0,0,23,0,0,0.494461,0.599505,100.057240,0,528.835625,0,0,0,0,0,965.902775,0,542.492257,542.492257,542.492257,0,0,0,0,965.902775,561.200000,713.301250,542.299757,0,700.118125
0,0,0,23,0,0,0.495187,0.544062,100.061111,0,528.739722,0,0,0,0,0,965.617699,0,542.299757,542.299757,542.299757,0,0,0,0,965.617699,561.200000,713.157153,542.134479,0,699.984792
0,0,0,23,0,0,0.495064,0.488637,100.057413,0,528.541042,0,0,0,0,0,966.313719,0,542.134479,542.134479,542.134479,0,0,0,0,966.313719,561.200000,712.998333,541.988646,0,699.835833
0,0,0,23,0,0,0.494929,0.433172,100.055573,0,528.315972,0,0,0,0,0,967.073343,0,541.988646,541.988646,541.988646,0,0,0,0,967.073343,561.200000,712.821806,541.857188,0,699.671181
0,0,0,23,0,0,0.494778,0.377664,100.053507,0,528.064340,0,0,0,0,0,967.923200,0,541.857188,541.857188,541.857188,0,0,0,0,967.923200,561.200000,712.622986,541.736042,0,699.486944
0,0,0,23,0,0,0.494605,0.322109,100.056667,0,527.773125,0,0,0,0,0,968.958499,0,541.736042,541.736042,541.736042,0,0,0,0,968.958499,561.200000,712.395139,541.618472,0,699.273611
0,0,0,23,0,0,0.494386,0.266496,100.053238,0,527.405660,0,0,0,0,0,970.200810,0,541.618472,541.618472,541.618472,0,0,0,0,970.200810,561.200000,712.128750,541.483264,0,699.003889
0,0,0,23,0,0,0.494127,0.210814,100.049132,0,526.967604,0,0,0,0,0,971.683635,0,541.483264,541.483264,541.483264,0,0,0,0,971.683635,561.200000,711.807917,541.326250,0,698.681944
0,0,0,23,0,0,0.446484,0.155051,99.915443,0,520.623576,265,0,0,0,0,1030.412563,0,541.326250,541.326250,541.326250,0,0,0,0,1030.412563,561.200000,711.401597,540.853542,0,697.763472
560.328498,316264.284444,0,24,11,154158.684444,0.447479,0.088973,99.924913,584.239392,520.051910,595,560.148030,560.039800,584.239392,560.224939,1031.233501,584.239392,564.892023,564.815104,565.000252,215812.391111,251851.946667,271007.466667,179902.400000,1031.233501,560.328498,710.967092,540.454965,207.782953,697.223689
556.294896,4058520.177778,0,11,0,2545294.222222,0.445784,0.047014,100.036519,730,520.875486,755,555.152847,554.621424,730,555.465590,1029.905541,730,715.232292,714.919514,715.763681,3103922.346667,3622241.280000,3477772.515556,2970329.031111,1029.905541,556.294896,712.631458,539.853021,2958.636247,698.176528
561.200000,4680705.706667,0,11,0,3508668.017778,0.445830,0.133600,100.188655,730,535.983125,844,555.403056,555.000139,730,555.377500,1124.215309,730,714.450000,714.475556,714.852847,4047175.111111,4722835.342222,4011072.568889,4094426.453333,1124.215309,561.200000,713.069236,540.119653,3749.435417,698.300069
565.191424,4980381.582222,0,11,0,4066818.844444,0.445995,0.253732,100.188767,730,550.489306,879,555.914896,555.661875,730,555.800069,1233.594706,730,714.204792,714.319583,714.457778,4440940.942222,5182432.711111,4267798.755556,4745844.622222,1233.594706,565.191424,713.209028,541.558750,4141.294301,698.207986
569.293715,5140844.088889,0,11,0,4386098.346667,0.446035,0.386882,100.188802,730,561.984549,905,557.466215,557.199375,730,557.211597,1336.199111,730,714.092500,714.347153,714.359375,4810316.800000,5614032.213333,4404870.826667,5118934.471111,1336.199111,569.293715,713.281667,544.536840,4409.391723,698.185208
571.200000,5145700.124444,0,11,0,4577832.391111,0.445415,0.527336,100.188429,730,562.934375,911,560.205451,560.053125,730,559.946076,1341.268069,730,714.331389,714.590764,714.483681,4828565.048889,5636472.035556,4408137.955556,5343787.235556,1341.268069,571.200000,713.382014,548.272951,4479.433007,698.530069
572.970000,4954423.182222,0,11,0,4601035.946667,0.444531,0.670935,100.187778,730,560.940799,893,563.575243,563.492813,730,563.268507,1316.309886,730,714.697708,715.004444,714.780139,4738715.591111,5532997.404444,4243198.293333,5372240.213333,1316.309886,572.970000,713.521181,552.640382,4405.461333,699.030069
569.520694,3993518.933333,0,25,0,4065270.044444,0.442929,0.812306,100.186597,730,538.824757,822,567.090625,567.163160,730,566.708264,1129.241679,730,715.549722,715.932083,715.477222,3955947.804444,4620400.640000,3419216.782222,4748084.906667,1129.241679,569.520694,713.715903,551.037153,3711.667832,699.943403
568.397847,1314789.262222,0,25,0,1668662.755556,0.443056,0.930232,100.186684,730,538.859514,673,563.165868,563.465937,730,562.586007,1130.123062,730,717.871250,718.451111,717.571181,1463489.280000,1709114.595556,1125834.453333,1948723.342222,1130.123062,568.397847,713.815972,549.823854,1381.285294,699.870903
561.200000,623657.813333,0,12,0,1084851.768889,0.443601,0.933262,100.187075,730,528.510625,328,560.763056,561.370069,730,559.929861,1065.444741,730,719.060764,719.893958,718.453750,813376.568889,949811.413333,534073.031111,1266823.537778,1065.444741,561.200000,713.837917,546.077500,788.970193,699.559722
0,0,0,23,0,0,0.491911,0.910854,100.060686,0,529.087083,0,0,0,0,0,967.247012,0,546.077500,546.077500,546.077500,0,0,0,0,967.247012,561.200000,713.747917,544.841528,0,700.527986
0,0,0,23,0,0,0.492468,0.855331,100.068194,0,529.030556,0,0,0,0,0,967.021906,0,544.841528,544.841528,544.841528,0,0,0,0,967.021906,561.200000,713.652361,544.067951,0,700.438264
0,0,0,23,0,0,0.493059,0.799822,100.069010,0,528.971806,0,0,0,0,0,966.723002,0,544.067951,544.067951,544.067951,0,0,0,0,966.723002,561.200000,713.550625,543.533194,0,700.343125
0,0,0,23,0,0,0.493681,0.744330,100.077882,0,528.908299,0,0,0,0,0,966.474035,0,543.533194,543.533194,543.533194,0,0,0,0,966.474035,561.200000,713.441736,543.140278,0,700.243333
0,0,0,23,0,0,0.494388,0.688854,100.086675,0,528.836944,0,0,0,0,0,966.183269,0,543.140278,543.140278,543.140278,0,0,0,0,966.183269,561.200000,713.324722,542.827014,0,700.130069
0,0,0,23,0,0,0.495073,0.633395,100.028003,0,528.781667,0,0,0,0,0,965.349136,0,542.827014,542.827014,542.827014,0,0,0,0,965.349136,561.200000,713.198194,542.581319,0,700.019931
0,0,0,23,0,0,0.495105,0.577984,100.024835,0,528.617743,0,0,0,0,0,965.793975,0,542.581319,542.581319,542.581319,0,0,0,0,965.793975,561.200000,713.060764,542.371875,0,699.887847
0,0,0,23,0,0,0.494989,0.522549,100.024931,0,528.424896,0,0,0,0,0,966.466054,0,542.371875,542.371875,542.371875,0,0,0,0,966.466054,561.200000,712.910139,542.191458,0,699.746389
0,0,0,23,0,0,0.494861,0.467075,100.024106,0,528.211563,0,0,0,0,0,967.189491,0,542.191458,542.191458,542.191458,0,0,0,0,967.189491,561.200000,712.743681,542.032326,0,699.590694
0,0,0,23,0,0,0.494720,0.411562,100.025964,0,527.974271,0,0,0,0,0,968.019595,0,542.032326,542.032326,542.032326,0,0,0,0,968.019595,561.200000,712.557569,541.888507,0,699.417500
0,0,0,23,0,0,0.494553,0.356002,100.024705,0,527.693715,0,0,0,0,0,968.971931,0,541.888507,541.888507,541.888507,0,0,0,0,968.971931,561.200000,712.346736,541.746632,0,699.212361
0,0,0,23,0,0,0.494352,0.300388,100.025790,0,527.354097,0,0,0,0,0,970.152770,0,541.746632,541.746632,541.746632,0,0,0,0,970.152770,561.200000,712.103264,541.591701,0,698.963611
0,0,0,23,0,0,0.494117,0.244710,100.023724,0,526.955764,0,0,0,0,0,971.507279,0,541.591701,541.591701,541.591701,0,0,0,0,971.507279,561.200000,711.815556,541.420000,0,698.671597
0,0,0,23,0,0,0.446563,0.188957,100.073715,0,520.446493,387,0,0,0,0,1030.666509,0,541.420000,541.420000,541.420000,0,0,0,0,1030.666509,561.200000,711.462292,540.914167,0,697.779653
559.216042,1026173.226667,0,24,11,508031.217778,0.447317,0.116526,99.968592,618.944531,520.107726,755.000017,558.827517,558.550556,618.944531,559.022604,1031.215289,618.944531,600.919583,600.724479,601.196545,705307.804444,823097.386667,879322.453333,592874.737778,1031.215289,559.216042,711.349167,540.517708,678.373689,697.322865
561.200000,4834760.248889,0,11,0,3028960.426667,0.446597,0.104070,100.189193,730,539.250208,885,555.701701,555.084097,730,555.956354,1150.816237,730,714.680903,714.426250,715.298542,3787324.586667,4419763.200000,4142938.453333,3534760.960000,1150.816237,561.200000,712.641042,540.787847,3552.579002,697.871319
568.324618,5341386.524444,0,11,0,3993105.066667,0.446665,0.212973,100.189236,730,560.746528,946,556.743090,556.223785,730,556.615139,1328.502993,730,714.044722,714.172708,714.564097,4782610.773333,5581404.160000,4576943.502222,4660035.128889,1328.502993,568.324618,712.952222,542.992917,4328.562726,697.833194
570.591736,5638650.880000,0,11,0,4631121.635556,0.446051,0.349893,100.188811,730,562.564549,975,558.792326,558.670764,730,558.792535,1341.927664,730,714.200625,714.200417,714.322153,4830583.466667,5638235.591111,4830939.591111,5405424.640000,1341.927664,570.591736,713.124028,545.765208,4633.975151,698.176389
572.440417,5637057.422222,0,11,0,4828538.311111,0.445372,0.501078,100.188333,730,563.072292,981,561.332882,561.330694,730,561.330764,1342.284800,730,714.432361,714.434444,714.434514,4832225.280000,5641216.568889,4828662.328889,5636912.924444,1342.284800,572.440417,713.276458,549.225035,4698.662874,698.557500
574.610104,5638237.866667,0,11,0,4829585.635556,0.444584,0.655416,100.187778,730,563.620104,970,564.502222,564.500694,730,564.500104,1342.273106,730,714.722847,714.724931,714.724306,4832183.182222,5642497.706667,4828535.466667,5639463.822222,1342.273106,574.610104,713.438472,553.995486,4700.055388,699.001736
570.376806,4358806.755556,0,25,0,4047091.768889,0.442808,0.809806,100.188168,730,539.034340,944,568.370972,568.396146,730,568.183021,1130.123062,730,715.624514,715.812500,715.599306,4008685.226667,4682428.586667,3731628.373333,4727290.026667,1130.123062,570.376806,713.664236,551.990729,3824.590380,700.010417
568.836736,1398476.800000,0,28,0,1449865.244444,0.443024,0.933241,100.186667,730,538.883090,879,563.992847,564.034236,730,563.611632,1130.123062,730,717.997847,718.379097,717.956528,1423352.177778,1662349.084444,1197416.960000,1693313.848889,1130.123062,568.836736,713.767292,550.452014,1320.594331,699.889306
568.190035,1251642.453333,0,28,0,1595096.462222,0.443045,0.933252,100.186675,730,538.867535,745,562.523785,562.816944,730,561.932222,1130.123062,730,717.928194,718.519792,717.635069,1402418.773333,1637728.995556,1071805.511111,1862735.644444,1130.123062,568.190035,713.856111,549.448472,1320.029709,699.877153
561.200000,815135.644444,0,12,0,1385529.031111,0.443462,0.933256,100.186979,730,528.610312,407,560.950000,561.559861,730,560.099687,1065.424514,730,718.498472,719.348819,717.888611,1050926.720000,1227176.391111,698064.071111,1617894.542222,1065.424514,561.200000,713.903958,545.653090,1016.724069,699.638958
0,0,0,23,0,0,0.491514,0.922072,100.060191,0,529.126701,0,0,0,0,0,967.448968,0,545.653090,545.653090,545.653090,0,0,0,0,967.448968,561.200000,713.814931,544.471701,0,700.592153
0,0,0,23,0,0,0.492061,0.866537,100.060868,0,529.072153,0,0,0,0,0,967.170844,0,544.471701,544.471701,544.471701,0,0,0,0,967.170844,561.200000,713.720625,543.750417,0,700.503750
0,0,0,23,0,0,0.492646,0.811019,100.068446,0,529.012882,0,0,0,0,0,966.932069,0,543.750417,543.750417,543.750417,0,0,0,0,966.932069,561.200000,713.620208,543.258160,0,700.409653
0,0,0,23,0,0,0.493268,0.755515,100.069297,0,528.951042,0,0,0,0,0,966.617442,0,543.258160,543.258160,543.258160,0,0,0,0,966.617442,561.200000,713.512986,542.896701,0,700.309583
0,0,0,23,0,0,0.493926,0.700030,100.078142,0,528.884132,0,0,0,0,0,966.350143,0,542.896701,542.896701,542.896701,0,0,0,0,966.350143,561.200000,713.397847,542.619167,0,700.204097
0,0,0,23,0,0,0.494658,0.644560,100.078316,0,528.812326,0,0,0,0,0,965.977284,0,542.619167,542.619167,542.619167,0,0,0,0,965.977284,561.200000,713.273681,542.391667,0,700.086806
0,0,0,23,0,0,0.495168,0.589113,100.097708,0,528.675833,0,0,0,0,0,965.925531,0,542.391667,542.391667,542.391667,0,0,0,0,965.925531,561.200000,713.138750,542.197986,0,699.958819
0,0,0,23,0,0,0.495058,0.533670,100.096059,0,528.494375,0,0,0,0,0,966.534163,0,542.197986,542.197986,542.197986,0,0,0,0,966.534163,561.200000,712.991319,542.038472,0,699.826250
0,0,0,23,0,0,0.494931,0.478193,100.099792,0,528.279132,0,0,0,0,0,967.284148,0,542.038472,542.038472,542.038472,0,0,0,0,967.284148,561.200000,712.828542,541.894063,0,699.671042
0,0,0,23,0,0,0.494793,0.422673,100.097413,0,528.048333,0,0,0,0,0,968.057995,0,541.894063,541.894063,541.894063,0,0,0,0,968.057995,561.200000,712.647153,541.763472,0,699.502083
0,0,0,23,0,0,0.494634,0.367110,100.022630,0,527.831076,0,0,0,0,0,968.480869,0,541.763472,541.763472,541.763472,0,0,0,0,968.480869,561.200000,712.442014,541.641667,0,699.312778
0,0,0,23,0,0,0.494440,0.311524,100.021345,0,527.502778,0,0,0,0,0,969.596128,0,541.641667,541.641667,541.641667,0,0,0,0,969.596128,561.200000,712.206458,541.506181,0,699.072708
0,0,0,23,0,0,0.494217,0.255876,100.095972,0,527.073160,0,0,0,0,0,971.374854,0,541.506181,541.506181,541.506181,0,0,0,0,971.374854,561.200000,711.929583,541.353090,0,698.790347
0,0,0,23,0,0,0.446298,0.200130,100.022344,0,520.584201,381,0,0,0,0,1030.373452,0,541.353090,541.353090,541.353090,0,0,0,0,1030.373452,561.200000,711.592500,540.833611,0,697.877153
559.257535,985224.746667,0,24,11,487811.520000,0.447069,0.127893,99.967973,617.424375,520.255365,756,558.862292,558.591198,617.424375,559.049774,1030.958617,617.424375,599.294566,599.107066,599.565660,678832.568889,792197.546667,844237.226667,569275.982222,1030.958617,559.257535,711.467153,540.463368,651.860622,697.466649
561.200000,4834107.733333,0,11,0,3022870.471111,0.446580,0.113967,100.189184,730,539.240972,888,555.659375,555.029965,730,555.907535,1150.665086,730,714.670486,714.422361,715.299931,3795656.533333,4429470.151111,4142394.311111,3527641.600000,1150.665086,561.200000,712.660972,540.742847,3553.116602,697.880694
568.334931,5344937.528889,0,11,0,3993517.226667,0.446690,0.222905,100.189253,730,561.330694,949,556.714514,556.182708,730,556.575799,1334.261570,730,714.028333,714.167014,714.560139,4803341.653333,5605580.231111,4580000.426667,4660501.617778,1334.261570,568.334931,712.956597,543.037882,4336.394114,697.819236
570.586076,5590636.088889,0,11,0,4562943.431111,0.446041,0.359880,100.188802,730,562.546875,964,558.833160,558.669410,730,558.808958,1341.685096,730,714.204722,714.228889,714.368472,4830066.346667,5637649.066667,4789787.875556,5325863.253333,1341.685096,570.586076,713.131389,545.842604,4598.374716,698.182222
572.485660,5640516.835556,0,11,0,4830289.920000,0.445345,0.509325,100.188377,730,563.077778,973,561.403576,561.402639,730,561.403403,1342.188247,730,714.439028,714.439167,714.440000,4831877.688889,5640840.533333,4831600.640000,5638987.093333,1342.188247,572.485660,713.282847,549.362014,4700.095526,698.569722
574.674340,5595365.262222,0,11,0,4829210.737778,0.444250,0.663739,100.184644,730,563.563472,963,564.627535,564.625972,730,564.604236,1342.191407,730,714.734514,714.757778,714.736042,4831889.066667,5642207.004444,4791775.004444,5639079.253333,1342.191407,574.674340,713.446458,554.230486,4687.958598,699.020694
571.200000,4169488.213333,0,25,0,3872001.137778,0.442691,0.817537,100.191832,730,539.922465,942,568.486910,568.495694,730,568.283889,1136.099240,730,715.743611,715.946597,715.734792,3859065.742222,4507734.471111,3569493.333333,4522844.444444,1136.099240,571.200000,713.677014,552.416736,3666.685156,700.023611
569.136458,1404228.977778,0,28,0,1457259.804444,0.442655,0.932845,100.183385,730,539.176701,874,564.408924,564.443021,730,564.018889,1132.388030,730,718.007847,718.397847,717.973750,1435242.097778,1676284.017778,1202307.271111,1701999.644444,1132.388030,569.136458,713.782500,550.829965,1328.475654,699.929375
568.360243,1250950.542222,0,28,0,1599153.493333,0.442979,0.933114,100.186632,730,538.915660,737,562.883924,563.174861,730,562.284931,1130.123062,730,717.946042,718.545000,717.655069,1407061.191111,1643192.462222,1071185.422222,1867521.564444,1130.123062,568.360243,713.872778,549.712292,1322.684602,699.914722
561.200000,736993.137778,0,12,0,1265091.840000,0.443459,0.933248,100.186979,730,528.613194,383,560.998854,561.602535,730,560.148090,1065.427437,730,718.713472,719.564236,718.109792,957647.573333,1118273.706667,631133.226667,1477285.688889,1065.427437,561.200000,713.910903,545.915104,925.709037,699.640833
0,0,0,23,0,0,0.491466,0.917578,100.037231,0,529.135556,0,0,0,0,0,967.282094,0,545.915104,545.915104,545.915104,0,0,0,0,967.282094,561.200000,713.822014,544.697257,0,700.599722
0,0,0,23,0,0,0.492014,0.862053,100.042873,0,529.080069,0,0,0,0,0,967.044978,0,544.697257,544.697257,544.697257,0,0,0,0,967.044978,561.200000,713.727639,543.945938,0,700.511181
0,0,0,23,0,0,0.492598,0.806542,100.049028,0,529.021007,0,0,0,0,0,966.794114,0,543.945938,543.945938,543.945938,0,0,0,0,966.794114,561.200000,713.627153,543.430486,0,700.417083
0,0,0,23,0,0,0.493221,0.751046,100.049618,0,528.959375,0,0,0,0,0,966.477985,0,543.430486,543.430486,543.430486,0,0,0,0,966.477985,561.200000,713.519792,543.050903,0,700.316944
0,0,0,23,0,0,0.493891,0.695569,100.056858,0,528.891597,0,0,0,0,0,966.191486,0,543.050903,543.050903,543.050903,0,0,0,0,966.191486,561.200000,713.404444,542.755764,0,700.209375
0,0,0,23,0,0,0.494615,0.640109,100.063368,0,528.819583,0,0,0,0,0,965.876148,0,542.755764,542.755764,542.755764,0,0,0,0,965.876148,561.200000,713.279792,542.516528,0,700.093542
0,0,0,23,0,0,0.495173,0.584667,100.061076,0,528.719757,0,0,0,0,0,965.716859,0,542.516528,542.516528,542.516528,0,0,0,0,965.716859,561.200000,713.144583,542.316285,0,699.967708
0,0,0,23,0,0,0.495058,0.529236,100.063672,0,528.529861,0,0,0,0,0,966.403793,0,542.316285,542.316285,542.316285,0,0,0,0,966.403793,561.200000,712.996458,542.143611,0,699.828264
0,0,0,23,0,0,0.494933,0.473766,100.061745,0,528.320903,0,0,0,0,0,967.108662,0,542.143611,542.143611,542.143611,0,0,0,0,967.108662,561.200000,712.832986,541.991250,0,699.675208
0,0,0,23,0,0,0.494793,0.418256,100.059601,0,528.089271,0,0,0,0,0,967.890568,0,541.991250,541.991250,541.991250,0,0,0,0,967.890568,561.200000,712.650764,541.853681,0,699.505486
0,0,0,23,0,0,0.494638,0.362703,100.080738,0,527.797396,0,0,0,0,0,968.831052,0,541.853681,541.853681,541.853681,0,0,0,0,968.831052,561.200000,712.444375,541.725382,0,699.313264
0,0,0,23,0,0,0.494443,0.307097,100.078003,0,527.469097,0,0,0,0,0,969.936514,0,541.725382,541.725382,541.725382,0,0,0,0,969.936514,561.200000,712.206944,541.585174,0,699.072847
0,0,0,23,0,0,0.494215,0.251430,100.074766,0,527.082639,0,0,0,0,0,971.238953,0,541.585174,541.585174,541.585174,0,0,0,0,971.238953,561.200000,711.927361,541.427951,0,698.789583
0,0,0,23,0,0,0.493943,0.195691,100.063455,0,526.623646,0,0,0,0,0,972.751170,0,541.427951,541.427951,541.427951,0,0,0,0,972.751170,561.200000,711.587708,541.249722,0,698.450139
561.200000,0,0,24,0,0,0.493623,0.139869,100.030217,561.200000,526.105625,124,561.200000,561.200000,561.200000,561.200000,974.475062,561.200000,541.249722,541.249722,541.249722,0,0,0,0,974.475062,561.200000,711.155556,541.060104,0,698.049722
573.412726,1150842.737778,0,24,11,706789.404444,0.447126,0.069307,100.033750,637.277847,551.541840,504,558.294566,557.857865,637.277847,558.231510,1324.076919,637.277847,619.926493,619.989549,620.363194,1041237.048889,1215145.955556,986136.817778,824838.328889,1324.076919,573.412726,711.232951,541.697292,886.340820,697.488438
557.764618,2951052.231111,0,11,0,2201945.315556,0.444913,0.051523,99.906840,730,521.524688,557,556.812049,556.474861,730,556.829687,1028.958815,730,715.978056,715.960417,716.315208,2511234.560000,2931061.191111,2528362.097778,2570065.351111,1028.958815,557.764618,712.942639,542.180938,2347.827358,698.638681
568.971806,5191115.093333,0,11,0,4234551.182222,0.445726,0.108054,100.190078,730,559.110903,908,557.973854,557.670000,730,557.810208,1307.738864,730,714.207083,714.370694,714.510903,4707859.911111,5494688.995556,4447756.800000,4942276.266667,1307.738864,568.971806,713.237014,543.886042,4341.133274,698.295764
564.274826,4538563.128889,0,11,0,3874089.813333,0.444097,0.246778,100.188672,730,539.362917,806,559.153507,558.986701,730,558.996806,1142.460207,730,714.732569,714.889236,714.899306,4112856.746667,4800799.857778,3888197.688889,4522095.502222,1142.460207,564.274826,713.475903,544.156597,3850.404978,698.972153
571.200000,5348013.511111,0,11,0,4761477.404444,0.443584,0.370818,100.188672,730,562.707118,948,559.858264,559.816944,730,559.706840,1341.804405,730,714.298333,714.449792,714.339653,4830495.857778,5638579.768889,4581571.128889,5558015.431111,1341.804405,571.200000,713.510139,546.921667,4595.724642,698.633125
573.282951,5018325.902222,0,11,0,4668814.506667,0.443023,0.520117,100.188212,730,563.035174,914,562.390000,562.295104,730,562.063819,1341.204701,730,714.531667,714.857847,714.626597,4828336.924444,5637121.706667,4298323.057778,5450877.724444,1341.204701,573.282951,713.604792,550.277604,4473.979259,698.948125
571.200000,4252376.177778,0,11,0,4343559.111111,0.441824,0.663438,100.187222,730,548.872257,853,565.179861,565.172535,730,564.697847,1209.781333,730,715.097778,715.579722,715.105069,4355212.800000,5085908.195556,3641434.737778,5072299.235556,1209.781333,571.200000,713.760278,551.529653,4002.939891,699.626597
564.810035,2889000.106667,0,11,0,3592934.968889,0.441887,0.791092,99.940061,730,524.084236,726,565.441771,565.814792,730,564.864028,1032.067160,730,716.087917,716.665625,715.714861,3112172.657778,3634627.128889,2473724.586667,4196097.422222,1032.067160,564.810035,713.923611,547.473160,2977.701294,700.242847
561.200000,747257.386667,0,12,0,1277088.284444,0.443489,0.878444,100.186997,730,528.598090,395,558.946389,559.531319,730,558.065556,1065.471684,730,718.526806,719.407569,717.941806,979044.906667,1143085.582222,640020.764444,1491066.595556,1065.471684,561.200000,713.957153,545.138785,939.280435,699.623611
0,0,0,23,0,0,0.491201,0.863443,100.027760,0,529.163889,0,0,0,0,0,967.341906,0,545.138785,545.138785,545.138785,0,0,0,0,967.341906,561.200000,713.863333,544.315764,0,700.642361
0,0,0,23,0,0,0.491780,0.807914,100.032587,0,529.105347,0,0,0,0,0,967.081560,0,544.315764,544.315764,544.315764,0,0,0,0,967.081560,561.200000,713.763403,543.753438,0,700.548819
0,0,0,23,0,0,0.492400,0.752400,100.037899,0,529.042917,0,0,0,0,0,966.805096,0,543.753438,543.753438,543.753438,0,0,0,0,966.805096,561.200000,713.656528,543.340382,0,700.448958
0,0,0,23,0,0,0.493065,0.696904,100.043741,0,528.975972,0,0,0,0,0,966.509985,0,543.340382,543.340382,543.340382,0,0,0,0,966.509985,561.200000,713.541667,543.020417,0,700.341944
0,0,0,23,0,0,0.493784,0.641424,100.050547,0,528.903507,0,0,0,0,0,966.195042,0,543.020417,543.020417,543.020417,0,0,0,0,966.195042,561.200000,713.417569,542.762049,0,700.226597
0,0,0,23,0,0,0.494564,0.585964,100.057309,0,528.825486,0,0,0,0,0,965.850548,0,542.762049,542.762049,542.762049,0,0,0,0,965.850548,561.200000,713.282778,542.546250,0,700.101667
0,0,0,23,0,0,0.495171,0.530524,100.059905,0,528.716528,0,0,0,0,0,965.724602,0,542.546250,542.546250,542.546250,0,0,0,0,965.724602,561.200000,713.135139,542.360799,0,699.964722
0,0,0,23,0,0,0.495045,0.475092,100.063464,0,528.507535,0,0,0,0,0,966.479170,0,542.360799,542.360799,542.360799,0,0,0,0,966.479170,561.200000,712.972083,542.197500,0,699.811875
0,0,0,23,0,0,0.494906,0.419618,100.067778,0,528.275243,0,0,0,0,0,967.318360,0,542.197500,542.197500,542.197500,0,0,0,0,967.318360,561.200000,712.790069,542.050417,0,699.642153
0,0,0,23,0,0,0.494750,0.364097,100.065078,0,528.015833,0,0,0,0,0,968.193580,0,542.050417,542.050417,542.050417,0,0,0,0,968.193580,561.200000,712.584306,541.915382,0,699.451875
0,0,0,23,0,0,0.494566,0.308526,100.088524,0,527.670764,0,0,0,0,0,969.300464,0,541.915382,541.915382,541.915382,0,0,0,0,969.300464,561.200000,712.347500,541.779375,0,699.223750
0,0,0,23,0,0,0.494336,0.252894,100.084948,0,527.282951,0,0,0,0,0,970.605116,0,541.779375,541.779375,541.779375,0,0,0,0,970.605116,561.200000,712.068750,541.624514,0,698.939583
0,0,0,23,0,0,0.494063,0.197190,100.076658,0,526.822743,0,0,0,0,0,972.135585,0,541.624514,541.624514,541.624514,0,0,0,0,972.135585,561.200000,711.730069,541.447882,0,698.600417
0,0,0,23,0,0,0.446650,0.141402,99.957752,0,520.448681,335,0,0,0,0,1030.611516,0,541.447882,541.447882,541.447882,0,0,0,0,1030.611516,561.200000,711.295486,540.961875,0,697.663056
567.794089,618631.751111,0,24,11,303976.960000,0.447359,0.071575,99.975232,601.275799,536.599714,694.000017,559.579184,559.283516,601.275799,559.607431,1185.455763,601.275799,582.575799,582.547552,582.871476,506047.146667,590560.320000,530101.368889,354743.111111,1185.455763,567.794089,710.974132,540.859036,434.426430,697.322934
558.979826,4492214.613333,0,11,0,2797380.835556,0.445747,0.035611,100.188594,730,527.544826,833,556.633368,556.038819,730,556.910486,1069.188188,730,715.014236,714.737083,715.608819,3484135.253333,4066294.613333,3849077.475556,3264791.324444,1069.188188,558.979826,712.808403,541.357639,3284.250232,698.346806
566.020278,5004718.648889,0,11,0,3739397.120000,0.445889,0.135978,100.188698,730,551.322361,898,557.065139,556.562847,730,556.950208,1239.857383,730,714.292500,714.407431,714.794792,4463486.577778,5209181.866667,4288292.124444,4364121.884444,1239.857383,566.020278,713.167153,542.553437,4049.450667,698.267292
570.137778,5398520.604444,0,11,0,4402637.653333,0.445557,0.264238,100.185660,730,562.564444,940,558.388646,558.122778,730,558.264271,1341.330173,730,714.164792,714.289167,714.430625,4828788.622222,5635971.982222,4625344.853333,5138585.600000,1341.330173,570.137778,713.288542,544.981562,4492.521560,698.283681
571.942917,5503617.137778,0,11,0,4699542.186667,0.445192,0.408489,100.189722,730,563.085694,952,560.614167,560.535486,730,560.544618,1341.887526,730,714.367361,714.436944,714.446042,4830795.093333,5639246.506667,4714610.062222,5486027.662222,1341.887526,571.942917,713.397986,547.895278,4619.136316,698.597917
573.786424,5401365.048889,0,11,0,4808933.262222,0.444109,0.558934,100.188681,730,563.435590,942,563.283264,563.270521,730,563.161736,1341.875674,730,714.612014,714.733542,714.624792,4830752.426667,5640315.448889,4626098.631111,5614840.035556,1341.875674,573.786424,713.524167,551.577396,4626.811259,698.965694
576.241389,5123762.062222,0,11,0,4770698.240000,0.443315,0.709743,100.187995,730,563.957813,914,566.655243,566.621701,730,566.392465,1341.404602,730,714.922153,715.184931,714.955694,4829056.568889,5639750.542222,4387239.537778,5571595.377778,1341.404602,576.241389,713.678542,556.790139,4537.530153,699.422917
571.986424,3077874.062222,0,25,0,3153629.582222,0.441891,0.856161,100.250391,730,540.253229,841,570.282917,570.327743,730,569.885556,1136.099240,730,716.507222,716.904583,716.462431,3097442.417778,3618722.133333,2634503.964444,3684365.368889,1136.099240,571.986424,713.900208,554.169062,2883.600435,700.394097
569.856597,1249909.475556,0,25,0,1610168.462222,0.442343,0.932867,100.222648,730,539.229514,688,566.004653,566.300868,730,565.409688,1130.123062,730,718.164375,718.759375,717.868194,1410150.257778,1647174.968889,1070050.275556,1880813.368889,1130.123062,569.856597,713.997431,551.973194,1327.193758,700.227917
563.805903,468177.920000,0,12,0,837224.817778,0.442991,0.933223,100.186641,730,528.934792,282,562.274792,562.841597,730,561.432153,1065.268938,730,719.698403,720.541042,719.131597,629777.137778,735522.986667,400868.195556,977803.093333,1065.268938,563.805903,713.989444,547.977986,605.973333,699.908194
0,0,0,23,0,0,0.491004,0.901796,100.042023,0,529.180521,0,0,0,0,0,967.560928,0,547.977986,547.977986,547.977986,0,0,0,0,967.560928,561.200000,713.898958,546.377361,0,700.674514
0,0,0,23,0,0,0.491561,0.846254,100.048038,0,529.123993,0,0,0,0,0,967.322074,0,546.377361,546.377361,546.377361,0,0,0,0,967.322074,561.200000,713.802778,545.361111,0,700.584306
0,0,0,23,0,0,0.492156,0.790727,100.054601,0,529.063785,0,0,0,0,0,967.068998,0,545.361111,545.361111,545.361111,0,0,0,0,967.068998,561.200000,713.700278,544.653333,0,700.488403
0,0,0,23,0,0,0.492793,0.735214,100.061762,0,528.999375,0,0,0,0,0,966.799565,0,544.653333,544.653333,544.653333,0,0,0,0,966.799565,561.200000,713.590417,544.127813,0,700.385833
0,0,0,23,0,0,0.493476,0.679718,100.063186,0,528.931215,0,0,0,0,0,966.457047,0,544.127813,544.127813,544.127813,0,0,0,0,966.457047,561.200000,713.472431,543.718958,0,700.276042
0,0,0,23,0,0,0.494216,0.624242,100.070885,0,528.856875,0,0,0,0,0,966.140523,0,543.718958,543.718958,543.718958,0,0,0,0,966.140523,561.200000,713.344792,543.388403,0,700.157431
0,0,0,23,0,0,0.495022,0.568786,100.081641,0,528.774236,0,0,0,0,0,965.808672,0,543.388403,543.388403,543.388403,0,0,0,0,965.808672,561.200000,713.205694,543.112778,0,700.028542
0,0,0,23,0,0,0.495106,0.513349,100.071215,0,528.607951,0,0,0,0,0,966.196701,0,543.112778,543.112778,543.112778,0,0,0,0,966.196701,561.200000,713.053264,542.877292,0,699.886042
0,0,0,23,0,0,0.494979,0.457890,100.094861,0,528.362847,0,0,0,0,0,966.975526,0,542.877292,542.877292,542.877292,0,0,0,0,966.975526,561.200000,712.884306,542.673507,0,699.730139
0,0,0,23,0,0,0.494835,0.402388,100.092665,0,528.122396,0,0,0,0,0,967.782795,0,542.673507,542.673507,542.673507,0,0,0,0,967.782795,561.200000,712.695278,542.491458,0,699.554306
0,0,0,23,0,0,0.494673,0.346840,100.095339,0,527.847708,0,0,0,0,0,968.730864,0,542.491458,542.491458,542.491458,0,0,0,0,968.730864,561.200000,712.480278,542.324861,0,699.355208
0,0,0,23,0,0,0.494468,0.291239,100.021528,0,527.550625,0,0,0,0,0,969.433600,0,542.324861,542.324861,542.324861,0,0,0,0,969.433600,561.200000,712.231181,542.152361,0,699.107708
0,0,0,23,0,0,0.494231,0.235601,100.096241,0,527.096979,0,0,0,0,0,971.294815,0,542.152361,542.152361,542.152361,0,0,0,0,971.294815,561.200000,711.935417,541.965139,0,698.807847
0,0,0,23,0,0,0.446366,0.179859,100.079644,0,520.559236,270,0,0,0,0,1030.496237,0,541.965139,541.965139,541.965139,0,0,0,0,1030.496237,561.200000,711.569167,541.438229,0,697.894375
566.628845,463474.168889,0,24,11,227145.795556,0.446886,0.111700,100.030918,593.022691,533.349479,667.999991,559.958160,559.723472,593.022691,559.978689,1153.392770,593.022691,574.424167,574.403637,574.658854,380418.240000,443962.880000,397136.853333,265087.982222,1153.392770,566.628845,711.245208,541.182153,325.701393,697.560694
558.341389,4425561.884444,0,11,0,2749568.853333,0.445817,0.070569,100.188646,730,524.874306,824,556.794479,556.201944,730,557.076424,1053.307970,730,715.079097,714.797153,715.671667,3425078.328889,3997431.466667,3791908.693333,3209039.928889,1053.307970,558.341389,712.724306,541.431042,3231.120435,698.307569
566.068681,4991742.293333,0,11,0,3728508.871111,0.446012,0.169231,100.188785,730,551.372569,898,557.135139,556.622222,730,557.010174,1240.994844,730,714.295903,714.420903,714.808819,4467581.440000,5213986.702222,4277152.142222,4351436.231111,1240.994844,566.068681,713.095625,542.674583,4043.657165,698.198264
570.143646,5332625.066667,0,11,0,4346931.484444,0.445924,0.297140,100.188724,730,562.578056,931,558.499340,558.197639,730,558.340000,1341.205491,730,714.175208,714.334583,714.476944,4828339.768889,5635494.115556,4568849.351111,5073608.817778,1341.205491,570.143646,713.244097,545.206701,4456.035556,698.247361
572.049167,5449009.493333,0,11,0,4652284.871111,0.445317,0.439600,100.188290,730,563.059618,944,560.820208,560.713090,730,560.722535,1341.787022,730,714.386528,714.484167,714.493611,4830433.280000,5638910.293333,4667759.502222,5430944.995556,1341.787022,572.049167,713.370833,548.261458,4588.573393,698.588611
574.082500,5370771.911111,0,11,0,4781235.200000,0.444618,0.588544,100.187847,730,563.548889,937,563.618611,563.589757,730,563.481493,1341.827793,730,714.642847,714.779931,714.671736,4830580.053333,5640255.146667,4599781.831111,5582639.786667,1341.827793,574.082500,713.508264,552.201563,4609.351743,698.980903
576.165069,5064297.244444,0,11,0,4717072.213333,0.443756,0.738494,100.187214,730,564.096354,904,567.226701,567.162569,730,566.933403,1341.264435,730,714.974861,715.268125,715.038958,4828551.964444,5639401.244444,4336137.955556,5509200.782222,1341.264435,576.165069,713.674306,557.962917,4503.583289,699.470694
572.008056,2483538.488889,0,28,0,2555577.457778,0.441912,0.883244,100.254740,730,539.411146,835,570.854132,570.897257,730,570.463368,1130.123062,730,717.108819,717.499514,717.065625,2509838.222222,2932462.648889,2125612.800000,2985903.502222,1130.123062,572.008056,713.886389,554.612604,2333.862400,700.430347
570.038646,1240173.795556,0,25,0,1603590.257778,0.442312,0.933201,100.224939,730,539.242500,383,566.410590,566.704792,730,565.808611,1130.123062,730,718.202014,718.804028,717.907778,1405072.497778,1641293.368889,1061683.484444,1873185.991111,1130.123062,570.038646,713.985000,552.260035,1320.736948,700.242361
561.200000,325418.062222,0,12,0,603022.435556,0.443438,0.933214,100.186962,730,528.630347,223,561.893542,562.461319,730,561.074028,1065.439763,730,720.366528,721.185972,719.798681,445280.853333,520058.062222,278627.413333,704289.635556,1065.439763,561.200000,713.943403,548.091250,430.490509,699.652500
0,0,0,23,0,0,0.491285,0.893139,100.053655,0,529.150590,0,0,0,0,0,967.512810,0,548.091250,548.091250,548.091250,0,0,0,0,967.512810,561.200000,713.851806,546.512465,0,700.629167
0,0,0,23,0,0,0.491848,0.837600,100.054271,0,529.094514,0,0,0,0,0,967.226074,0,546.512465,546.512465,546.512465,0,0,0,0,967.226074,561.200000,713.754653,545.494167,0,700.538194
0,0,0,23,0,0,0.492448,0.782079,100.054922,0,529.034861,0,0,0,0,0,966.921007,0,545.494167,545.494167,545.494167,0,0,0,0,966.921007,561.200000,713.651042,544.777986,0,700.441458
0,0,0,23,0,0,0.493090,0.726575,100.055616,0,528.971181,0,0,0,0,0,966.595319,0,544.777986,544.777986,544.777986,0,0,0,0,966.595319,561.200000,713.540208,544.242882,0,700.338125
0,0,0,23,0,0,0.493782,0.671091,100.063429,0,528.901042,0,0,0,0,0,966.301709,0,544.242882,544.242882,544.242882,0,0,0,0,966.301709,561.200000,713.420833,543.824062,0,700.226944
0,0,0,23,0,0,0.494532,0.615624,100.071172,0,528.825764,0,0,0,0,0,965.980840,0,543.824062,543.824062,543.824062,0,0,0,0,965.980840,561.200000,713.291528,543.484236,0,700.106875
0,0,0,23,0,0,0.495181,0.560177,100.078559,0,528.725972,0,0,0,0,0,965.814440,0,543.484236,543.484236,543.484236,0,0,0,0,965.814440,561.200000,713.150556,543.200208,0,699.975903
0,0,0,23,0,0,0.495060,0.504740,100.022543,0,528.543472,0,0,0,0,0,966.041284,0,543.200208,543.200208,543.200208,0,0,0,0,966.041284,561.200000,712.995347,542.957882,0,699.832569
0,0,0,23,0,0,0.494931,0.449291,100.099783,0,528.278646,0,0,0,0,0,967.285807,0,542.957882,542.957882,542.957882,0,0,0,0,967.285807,561.200000,712.823403,542.745903,0,699.670625
0,0,0,23,0,0,0.494781,0.393771,100.023585,0,528.077396,0,0,0,0,0,967.644760,0,542.745903,542.745903,542.745903,0,0,0,0,967.644760,561.200000,712.630208,542.556458,0,699.492708
0,0,0,23,0,0,0.494613,0.338232,100.022491,0,527.795972,0,0,0,0,0,968.600099,0,542.556458,542.556458,542.556458,0,0,0,0,968.600099,561.200000,712.410347,542.381319,0,699.287083
0,0,0,23,0,0,0.494407,0.282639,100.099653,0,527.394549,0,0,0,0,0,970.296257,0,542.381319,542.381319,542.381319,0,0,0,0,970.296257,561.200000,712.155000,542.196910,0,699.026319
0,0,0,23,0,0,0.494160,0.226952,100.094852,0,526.976042,0,0,0,0,0,971.700859,0,542.196910,542.196910,542.196910,0,0,0,0,971.700859,561.200000,711.850417,541.997882,0,698.719028
0,0,0,23,0,0,0.493859,0.171187,100.080911,0,526.468854,15,0,0,0,0,973.365570,0,541.997882,541.997882,541.997882,0,0,0,0,973.365570,561.200000,711.473264,541.777292,0,698.343194
560.697535,181301.706667,0,24,11,88433.226667,0.447451,0.110834,100.089886,575.194479,519.942934,612.999996,560.615378,560.548472,575.194479,560.659193,1031.449205,575.194479,556.316029,556.272218,556.382934,125114.773333,146016.488889,155349.048889,103206.906667,1031.449205,560.697535,711.032517,541.285846,119.590301,697.303702
556.849896,4180253.013333,0,11,0,2589676.373333,0.445806,0.062051,100.060573,730,520.872222,788,556.046875,555.455139,730,556.331840,1029.969462,730,715.190069,714.905139,715.781806,3229719.608889,3769263.502222,3581878.613333,3022297.600000,1029.969462,556.849896,712.572847,540.651250,3047.726143,698.187500
563.448021,4788088.035556,0,11,0,3577924.266667,0.446028,0.153021,100.188793,730,544.066632,871,556.282500,555.789583,730,556.175347,1183.200790,730,714.368750,714.475903,714.861667,4259522.844444,4970903.893333,4102869.902222,4175471.502222,1183.200790,563.448021,713.023819,541.396181,3870.684286,698.189028
566.381979,4952156.160000,0,11,0,4037201.066667,0.445846,0.275733,100.188663,730,552.011458,879,557.113229,556.813854,730,556.955382,1245.351822,730,714.282986,714.440764,714.582292,4483266.560000,5232279.893333,4243243.235556,4711691.093333,1245.351822,566.381979,713.211597,542.908715,4137.813017,698.291250
569.763785,5038809.884444,0,11,0,4298984.675556,0.445697,0.408031,100.188559,730,560.265000,891,558.662500,558.380972,730,558.392882,1317.599842,730,714.246181,714.515833,714.527708,4743359.431111,5536396.515556,4317047.466667,5017726.862222,1317.599842,569.763785,713.324722,545.619514,4331.370193,698.374722
571.200000,4930733.511111,0,11,0,4385116.444444,0.445059,0.545703,100.188108,730,560.097257,880,561.134132,560.924653,730,560.819687,1311.865363,730,714.485347,714.799792,714.694861,4722715.306667,5513317.831111,4223672.320000,5119203.555556,1311.865363,571.200000,713.449653,548.832222,4323.126360,698.733958
574.418611,5165363.200000,0,11,0,4817979.164444,0.444436,0.683285,100.187674,730,563.655521,936,564.141007,564.134132,730,563.896597,1341.609086,730,714.691250,714.935625,714.698125,4829792.711111,5639554.844444,4423687.964444,5625760.995556,1341.609086,574.418611,713.570278,554.095903,4564.077353,699.085556
570.342431,3614795.093333,0,25,0,3697175.893333,0.442604,0.831014,100.203307,730,539.120035,868,568.230556,568.251215,730,567.794965,1130.123062,730,715.865347,716.300972,715.844722,3667910.542222,4284408.888889,3094649.742222,4318593.137778,1130.123062,570.342431,713.780000,552.055174,3393.832770,700.105903
568.887812,1234726.257778,0,28,0,1599342.080000,0.442850,0.933205,100.186536,730,539.010486,729,564.035521,564.316493,730,563.404375,1130.123062,730,718.019653,718.650833,717.738681,1412290.275556,1649437.013333,1057204.337778,1867897.884444,1130.123062,568.887812,713.874514,550.530347,1320.016988,699.988681
561.200000,100610.951111,0,12,0,211085.368889,0.494948,0.933214,100.116259,730,528.330347,110,558.433785,558.971528,730,557.641389,967.449679,730,722.096528,722.888958,721.558819,149522.648889,174611.804444,86154.631111,246504.444444,967.449679,561.200000,713.760833,547.149931,144.924217,699.693125
0,0,0,23,0,0,0.492364,0.884705,100.020668,0,529.050625,0,0,0,0,0,966.685630,0,547.149931,547.149931,547.149931,0,0,0,0,966.685630,561.200000,713.669444,545.803785,0,700.454514
0,0,0,23,0,0,0.492932,0.829215,100.029132,0,528.992292,0,0,0,0,0,966.459654,0,545.803785,545.803785,545.803785,0,0,0,0,966.459654,561.200000,713.572014,544.919757,0,700.363194
0,0,0,23,0,0,0.493539,0.773739,100.039123,0,528.930104,0,0,0,0,0,966.227595,0,544.919757,544.919757,544.919757,0,0,0,0,966.227595,561.200000,713.467917,544.289583,0,700.265694
0,0,0,23,0,0,0.494189,0.718276,100.044887,0,528.864931,0,0,0,0,0,965.941096,0,544.289583,544.289583,544.289583,0,0,0,0,965.941096,561.200000,713.356250,543.813924,0,700.161528
0,0,0,23,0,0,0.494890,0.662831,100.052595,0,528.793889,0,0,0,0,0,965.641402,0,543.813924,543.813924,543.813924,0,0,0,0,965.641402,561.200000,713.235833,543.438750,0,700.049514
0,0,0,23,0,0,0.495139,0.607403,100.052335,0,528.666667,0,0,0,0,0,965.840830,0,543.438750,543.438750,543.438750,0,0,0,0,965.840830,561.200000,713.105417,543.132292,0,699.927083
0,0,0,23,0,0,0.495029,0.551965,100.051016,0,528.483333,0,0,0,0,0,966.459733,0,543.132292,543.132292,543.132292,0,0,0,0,966.459733,561.200000,712.963125,542.875000,0,699.793056
0,0,0,23,0,0,0.494908,0.496492,100.049566,0,528.282778,0,0,0,0,0,967.137106,0,542.875000,542.875000,542.875000,0,0,0,0,967.137106,561.200000,712.806806,542.653542,0,699.646458
0,0,0,23,0,0,0.494776,0.440981,100.047960,0,528.061389,0,0,0,0,0,967.885353,0,542.653542,542.653542,542.653542,0,0,0,0,967.885353,561.200000,712.633264,542.458681,0,699.484444
0,0,0,23,0,0,0.494627,0.385428,100.046155,0,527.811667,0,0,0,0,0,968.729916,0,542.458681,542.458681,542.458681,0,0,0,0,968.729916,561.200000,712.438264,542.281875,0,699.301667
0,0,0,23,0,0,0.494442,0.329828,100.043889,0,527.501562,0,0,0,0,0,969.779516,0,542.281875,542.281875,542.281875,0,0,0,0,969.779516,561.200000,712.215556,542.100382,0,699.074375
0,0,0,23,0,0,0.494229,0.274170,100.041259,0,527.141007,0,0,0,0,0,971.000889,0,542.100382,542.100382,542.100382,0,0,0,0,971.000889,561.200000,711.956042,541.908993,0,698.810000
0,0,0,23,0,0,0.493977,0.218445,100.038116,0,526.712917,0,0,0,0,0,972.452741,0,541.908993,541.908993,541.908993,0,0,0,0,972.452741,561.200000,711.644931,541.702326,0,698.495625
0,0,0,23,0,0,0.493687,0.162639,100.030929,0,526.215729,0,0,0,0,0,974.100543,0,541.702326,541.702326,541.702326,0,0,0,0,974.100543,561.200000,711.256806,541.488993,0,698.130694
561.200000,0,0,24,0,0,0.447591,0.106743,99.905417,561.200000,520.008576,303,561.200000,561.200000,561.200000,561.200000,1031.299398,561.200000,541.488993,541.488993,541.488993,0,0,0,0,1031.299398,561.200000,710.734931,540.993854,0,697.157500
557.601484,3387366.400000,0,24,11,2091577.742222,0.446720,0.037646,99.906764,693.934748,520.490451,815,556.967700,556.486415,693.934748,557.187491,1030.501472,693.934748,677.879991,677.660234,678.361311,2624283.306667,3062613.617778,2902556.444444,2440930.986667,1030.501472,557.601484,711.893611,540.551215,2469.697422,697.636823
556.820382,3470114.986667,0,11,0,2591624.817778,0.445146,0.110077,99.902005,730,521.395764,657,555.141250,554.737257,730,555.104514,1029.129481,730,715.317639,715.354375,715.721667,3014173.582222,3517523.342222,2973549.511111,3024411.306667,1029.129481,556.820382,713.009514,539.919826,2781.124899,698.509792
566.859722,5053067.377778,0,11,0,4116320.995556,0.446165,0.187957,100.190365,730,556.655625,903,555.857604,555.512882,730,555.658472,1288.208119,730,714.062222,714.261389,714.406944,4637549.226667,5411794.488889,4330143.857778,4803546.453333,1288.208119,566.859722,713.167431,541.757708,4241.224691,698.048194
569.613507,5207348.906667,0,11,0,4444262.115556,0.445477,0.322892,100.189870,730,562.406736,924,557.659722,557.419722,730,557.431042,1341.351980,730,714.097986,714.326667,714.337986,4828867.128889,5635758.648889,4461794.702222,5186887.111111,1341.351980,569.613507,713.262014,544.470903,4452.776138,698.184306
571.200000,5161818.453333,0,11,0,4593542.826667,0.443783,0.465187,100.188837,730,562.533715,923,560.145451,560.002431,730,559.894410,1341.460701,730,714.325417,714.576458,714.468472,4829258.524444,5637256.533333,4421966.222222,5362102.613333,1341.460701,571.200000,713.374236,547.688299,4489.216000,698.521667
573.893299,4981069.937778,0,11,0,4647828.195556,0.443067,0.609257,100.188247,730,563.012257,914,563.092431,562.985139,730,562.746701,1341.277393,730,714.595903,714.941597,714.703194,4828598.613333,5637721.315556,4266189.368889,5426659.555556,1341.277393,573.893299,713.509375,551.792257,4457.069669,698.923542
564.815868,3341050.311111,0,11,0,3422936.746667,0.441982,0.751737,100.066059,730,524.290382,694,565.878264,565.929826,730,565.469757,1036.389057,730,715.913958,716.322500,715.862431,3355699.484444,3919106.275556,2860744.248889,3997632.284444,1036.389057,564.815868,713.721806,548.226944,3127.163575,700.048750
561.200000,2079513.884444,0,11,0,2645089.564444,0.442625,0.846207,100.025252,730,522.795347,570,561.627813,561.975764,730,561.003542,1029.447664,730,716.599167,717.223403,716.251181,2302959.360000,2688962.275556,1780997.831111,3088437.475556,1029.447664,561.200000,713.853333,544.220382,2182.476010,699.775278
561.200000,24019.760000,0,12,0,60362.555556,0.494908,0.894538,100.179019,730,528.194167,52,550.567326,551.092951,730,549.802049,967.959072,730,723.653056,724.418333,723.127431,39960.453333,46645.560000,20577.317778,70460.795556,967.959072,561.200000,713.693889,542.829410,39.201699,699.638056
0,0,0,23,0,0,0.492783,0.840790,100.033203,0,529.006111,0,0,0,0,0,966.569560,0,542.829410,542.829410,542.829410,0,0,0,0,966.569560,561.200000,713.597569,542.458229,0,700.387153
0,0,0,23,0,0,0.493381,0.785307,100.039054,0,528.945590,0,0,0,0,0,966.308030,0,542.458229,542.458229,542.458229,0,0,0,0,966.308030,561.200000,713.494861,542.191146,0,700.291042
0,0,0,23,0,0,0.494022,0.729840,100.044809,0,528.881354,0,0,0,0,0,966.026114,0,542.191146,542.191146,542.191146,0,0,0,0,966.026114,561.200000,713.384861,541.985799,0,700.188333
0,0,0,23,0,0,0.494714,0.674389,100.057023,0,528.811042,0,0,0,0,0,965.772563,0,541.985799,541.985799,541.985799,0,0,0,0,965.772563,561.200000,713.266181,541.819201,0,700.077639
0,0,0,23,0,0,0.495165,0.618954,100.059271,0,528.707153,0,0,0,0,0,965.754627,0,541.819201,541.819201,541.819201,0,0,0,0,965.754627,561.200000,713.137708,541.678889,0,699.957569
0,0,0,23,0,0,0.495056,0.563521,100.063637,0,528.526007,0,0,0,0,0,966.416909,0,541.678889,541.678889,541.678889,0,0,0,0,966.416909,561.200000,712.997708,541.556806,0,699.825417
0,0,0,23,0,0,0.494937,0.508050,100.061814,0,528.329028,0,0,0,0,0,967.081244,0,541.556806,541.556806,541.556806,0,0,0,0,967.081244,561.200000,712.844097,541.447847,0,699.681181
