Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.494807,0.452542,100.066076,0,528.111042,0,0,0,0,0,967.872237,0,541.447847,541.447847,541.447847,0,0,0,0,967.872237,561.200000,712.673750,541.347674,0,699.521736
0,0,0,23,0,0,0.494665,0.396989,100.090061,0,527.837535,0,0,0,0,0,968.739872,0,541.347674,541.347674,541.347674,0,0,0,0,968.739872,561.200000,712.482500,541.255347,0,699.345833
0,0,0,23,0,0,0.494484,0.341388,100.087257,0,527.532187,0,0,0,0,0,969.766479,0,541.255347,541.255347,541.255347,0,0,0,0,969.766479,561.200000,712.265000,541.146146,0,699.122222
0,0,0,23,0,0,0.494273,0.285731,100.088316,0,527.173125,0,0,0,0,0,970.996306,0,541.146146,541.146146,541.146146,0,0,0,0,970.996306,561.200000,712.012292,541.015243,0,698.860625
0,0,0,23,0,0,0.494028,0.230005,100.083950,0,526.757569,0,0,0,0,0,972.393798,0,541.015243,541.015243,541.015243,0,0,0,0,972.393798,561.200000,711.711389,540.862639,0,698.555417
0,0,0,23,0,0,0.493745,0.174203,100.078854,0,526.273958,0,0,0,0,0,974.022163,0,540.862639,540.862639,540.862639,0,0,0,0,974.022163,561.200000,711.339167,540.695174,0,698.199792
0,0,0,23,0,0,0.447480,0.118311,100.052899,0,519.920833,273,0,0,0,0,1031.440593,0,540.695174,540.695174,540.695174,0,0,0,0,1031.440593,561.200000,710.846528,540.245556,0,697.253333
560.179965,344904.746667,0,24,11,169143.893333,0.448621,0.051678,100.026243,586.199349,519.272743,675.000009,559.984800,559.861849,586.199349,560.061493,1032.385669,586.199349,566.404028,566.327335,566.526979,240036.497778,280109.920000,295561.564444,197382.008889,1032.385669,560.179965,710.306094,539.854349,228.443516,696.604080
556.449583,4385570.702222,0,11,0,2702382.364444,0.446265,0.011174,100.188958,730,522.963472,835,554.861354,554.222778,730,555.127951,1043.938449,730,714.921181,714.654583,715.559722,3416748.373333,3987142.257778,3758178.417778,3153519.502222,1043.938449,556.449583,712.580208,539.381493,3201.731319,698.056736
565.245521,4961608.817778,0,11,0,3703816.248889,0.446537,0.108935,100.189149,730,552.884618,910,555.292014,554.717882,730,555.111667,1256.825758,730,714.089444,714.269792,714.663611,4524572.728889,5279763.342222,4251925.333333,4322015.573333,1256.825758,565.245521,712.991736,540.780000,4045.385323,697.904514
568.977917,5357462.755556,0,11,0,4362108.017778,0.446389,0.236028,100.189045,730,562.278368,949,556.764167,556.469028,730,556.616632,1341.413768,730,714.015833,714.163333,714.310972,4829089.564444,5635642.595556,4590721.706667,5090666.382222,1341.413768,568.977917,713.132361,543.230937,4467.714528,697.987569
571.200000,5461419.804444,0,11,0,4664054.328889,0.445507,0.379061,100.185625,730,562.662083,959,559.010590,558.909271,730,558.918507,1341.944573,730,714.220347,714.312431,714.321667,4831000.462222,5638813.582222,4679020.088889,5443951.502222,1341.944573,571.200000,713.251875,546.126771,4595.606756,698.311597
572.665903,5361017.173333,0,11,0,4773975.040000,0.445043,0.528353,100.189627,730,563.192882,949,561.663299,561.629618,730,561.519688,1341.912494,730,714.463472,714.607083,714.497153,4830884.977778,5639790.364444,4592095.573333,5573351.537778,1341.912494,572.665903,713.383819,549.743229,4603.933077,698.682222
575.282812,5044260.408889,0,11,0,4710835.484444,0.443812,0.678042,100.188429,730,563.602604,918,564.975139,564.906076,730,564.667083,1341.432257,730,714.768056,715.076181,714.837153,4829156.124444,5639161.742222,4319705.600000,5500995.128889,1341.432257,575.282812,713.542917,554.617778,4495.671309,699.135972
571.200000,3784479.857778,0,25,0,3873026.844444,0.442455,0.822405,100.209045,730,540.019688,849,568.859097,568.852431,730,568.392361,1136.099240,730,715.758681,716.225417,715.765347,3882893.937778,4535687.964444,3239802.595556,4524162.275556,1136.099240,571.200000,713.762569,552.703819,3567.869472,700.132500
569.158264,1232682.097778,0,25,0,1609496.320000,0.442798,0.932842,100.188872,730,539.038333,704,564.661250,564.935139,730,564.008333,1130.123062,730,718.042569,718.695486,717.768681,1425319.111111,1664727.182222,1055407.431111,1879840.284444,1130.123062,569.158264,713.862014,550.961979,1327.013768,700.014792
561.200000,487208.320000,0,12,0,861476.053333,0.443560,0.933196,100.187049,730,528.540451,310,561.394792,561.950451,730,560.546458,1065.440553,730,719.567222,720.415486,719.011528,653720.177778,763433.600000,417191.360000,1006057.031111,1065.440553,561.200000,713.860139,547.005035,626.860840,699.583194
0,0,0,23,0,0,0.491771,0.902798,100.032587,0,529.106354,0,0,0,0,0,967.086617,0,547.005035,547.005035,547.005035,0,0,0,0,967.086617,561.200000,713.770069,545.603854,0,700.550347
0,0,0,23,0,0,0.492325,0.847285,100.032925,0,529.051389,0,0,0,0,0,966.803200,0,545.603854,545.603854,545.603854,0,0,0,0,966.803200,561.200000,713.674444,544.715035,0,700.460903
0,0,0,23,0,0,0.492916,0.791788,100.033819,0,528.992639,0,0,0,0,0,966.504849,0,544.715035,544.715035,544.715035,0,0,0,0,966.504849,561.200000,713.572639,544.096007,0,700.365764
0,0,0,23,0,0,0.493550,0.736309,100.039123,0,528.929028,0,0,0,0,0,966.222143,0,544.096007,544.096007,544.096007,0,0,0,0,966.222143,561.200000,713.463611,543.635521,0,700.263958
0,0,0,23,0,0,0.494229,0.680847,100.039401,0,528.862292,0,0,0,0,0,965.876306,0,543.635521,543.635521,543.635521,0,0,0,0,965.876306,561.200000,713.346458,543.276493,0,700.155069
0,0,0,23,0,0,0.494965,0.625405,100.047170,0,528.787500,0,0,0,0,0,965.557649,0,543.276493,543.276493,543.276493,0,0,0,0,965.557649,561.200000,713.219792,542.985347,0,700.037361
0,0,0,23,0,0,0.495123,0.569982,100.046441,0,528.641319,0,0,0,0,0,965.880889,0,542.985347,542.985347,542.985347,0,0,0,0,965.880889,561.200000,713.081736,542.741806,0,699.907847
0,0,0,23,0,0,0.495006,0.514542,100.050738,0,528.445521,0,0,0,0,0,966.587417,0,542.741806,542.741806,542.741806,0,0,0,0,966.587417,561.200000,712.930347,542.532639,0,699.765417
0,0,0,23,0,0,0.494877,0.459062,100.054870,0,528.230139,0,0,0,0,0,967.363160,0,542.532639,542.532639,542.532639,0,0,0,0,967.363160,561.200000,712.762500,542.348681,0,699.608333
0,0,0,23,0,0,0.494735,0.403538,100.052908,0,527.991910,0,0,0,0,0,968.167980,0,542.348681,542.348681,542.348681,0,0,0,0,968.167980,561.200000,712.574792,542.183785,0,699.433889
0,0,0,23,0,0,0.494568,0.347969,100.050608,0,527.712188,0,0,0,0,0,969.113679,0,542.183785,542.183785,542.183785,0,0,0,0,969.113679,561.200000,712.361597,542.025417,0,699.228889
0,0,0,23,0,0,0.494364,0.292348,100.047769,0,527.369549,0,0,0,0,0,970.273027,0,542.025417,542.025417,542.025417,0,0,0,0,970.273027,561.200000,712.115069,541.856285,0,698.977500
0,0,0,23,0,0,0.494126,0.236662,100.044418,0,526.966424,0,0,0,0,0,971.638440,0,541.856285,541.856285,541.856285,0,0,0,0,971.638440,561.200000,711.822500,541.671875,0,698.681458
0,0,0,23,0,0,0.446425,0.180902,99.904089,0,520.672604,269,0,0,0,0,1030.307002,0,541.671875,541.671875,541.671875,0,0,0,0,1030.307002,561.200000,711.460486,541.167986,0,697.799028
560.403967,292642.737778,0,24,11,143241.813333,0.447319,0.115202,99.924514,582.796519,520.148242,672.000017,560.250851,560.144692,582.796519,560.316363,1031.078993,582.796519,563.661016,563.595503,563.767170,203801.795556,237840.337778,250761.155556,167165.742222,1031.078993,560.403967,711.077587,540.746315,193.791348,697.316059
556.532049,4310307.840000,0,11,0,2647365.120000,0.445825,0.072190,100.006884,730,520.840451,822,555.632847,554.995486,730,555.902222,1029.887921,730,715.044375,714.775000,715.681736,3352054.613333,3911886.506667,3693457.635556,3089505.848889,1029.887921,556.532049,712.559306,540.111458,3142.138943,698.124861
564.733438,4864324.266667,0,11,0,3631291.733333,0.446378,0.167819,100.189123,730,549.683264,894,555.897118,555.334062,730,555.724861,1229.239151,730,714.214375,714.386597,714.777361,4425260.942222,5164132.124444,4168348.728889,4237596.160000,1229.239151,564.733438,712.971667,541.314687,3962.792454,697.989792
568.996944,5208067.982222,0,11,0,4237091.555556,0.446207,0.292426,100.190391,730,562.265000,925,557.252743,556.876458,730,557.025139,1340.832869,730,714.061944,714.289583,714.438264,4826998.328889,5633407.431111,4462545.351111,4944949.475556,1340.832869,568.996944,713.137014,543.909792,4385.117867,698.024306
571.200000,5310882.133333,0,11,0,4533477.831111,0.445131,0.431419,100.189566,730,562.677465,934,559.631736,559.450451,730,559.460694,1341.600395,730,714.278056,714.449097,714.459375,4829761.422222,5637627.448889,4549838.222222,5291785.102222,1341.600395,571.200000,713.274653,546.999479,4511.193126,698.380764
573.237465,5191267.555556,0,11,0,4620171.377778,0.443317,0.576568,100.188455,730,562.865694,920,562.461979,562.336944,730,562.229549,1341.548405,730,714.537500,714.769931,714.662569,4829574.257778,5638595.697778,4446428.160000,5394115.128889,1341.548405,573.237465,713.421389,550.851424,4506.660662,698.782569
575.631840,4978678.897778,0,11,0,4651185.493333,0.442453,0.721480,100.187743,730,563.441319,905,565.989965,565.886528,730,565.648333,1341.277709,730,714.861458,715.203056,714.964931,4828599.751111,5638938.168889,4263222.613333,5431749.973333,1341.277709,575.631840,713.588264,556.305938,4458.157511,699.270208
571.200000,2881768.106667,0,25,0,2961995.093333,0.441792,0.863998,100.225781,730,540.616458,834,569.727188,569.725035,730,569.278889,1140.389057,730,716.578750,717.027083,716.580903,2964555.377778,3463356.586667,2466728.675556,3460365.653333,1140.389057,571.200000,713.812708,553.927604,2723.747398,700.244514
569.823750,1234269.155556,0,25,0,1617312.284444,0.442239,0.932584,100.205174,730,539.391701,454,565.812604,566.085972,730,565.157083,1132.388030,730,718.115000,718.770486,717.841597,1431506.204444,1672093.013333,1056678.044444,1889126.684444,1132.388030,569.823750,713.914722,551.872743,1332.080198,700.137917
561.200000,142061.706667,0,12,0,286010.844444,0.495003,0.933055,100.173576,730,528.355694,141,560.242049,560.749861,730,559.413681,967.382993,730,721.630694,722.459097,721.122847,209874.400000,245112.693333,121638.391111,334032.604444,967.382993,561.200000,713.817500,548.088681,200.335289,699.753611
0,0,0,23,0,0,0.492030,0.887280,100.032743,0,529.080660,0,0,0,0,0,966.954114,0,548.088681,548.088681,548.088681,0,0,0,0,966.954114,561.200000,713.725903,546.531701,0,700.508542
0,0,0,23,0,0,0.492594,0.831774,100.033090,0,529.024792,0,0,0,0,0,966.665877,0,546.531701,546.531701,546.531701,0,0,0,0,966.665877,561.200000,713.628611,545.516840,0,700.417569
0,0,0,23,0,0,0.493198,0.776285,100.038984,0,528.963646,0,0,0,0,0,966.401422,0,545.516840,545.516840,545.516840,0,0,0,0,966.401422,561.200000,713.524792,544.797743,0,700.320417
0,0,0,23,0,0,0.493843,0.720813,100.039245,0,528.900174,0,0,0,0,0,966.072573,0,544.797743,544.797743,544.797743,0,0,0,0,966.072573,561.200000,713.413681,544.257917,0,700.216875
0,0,0,23,0,0,0.494540,0.665359,100.045052,0,528.830556,0,0,0,0,0,965.763081,0,544.257917,544.257917,544.257917,0,0,0,0,965.763081,561.200000,713.293889,543.834062,0,700.105417
0,0,0,23,0,0,0.495187,0.609924,100.054688,0,528.740937,0,0,0,0,0,965.566894,0,543.834062,543.834062,543.834062,0,0,0,0,965.566894,561.200000,713.164097,543.489375,0,699.984583
0,0,0,23,0,0,0.495076,0.554501,100.045946,0,528.563993,0,0,0,0,0,966.142025,0,543.489375,543.489375,543.489375,0,0,0,0,966.142025,561.200000,713.022639,543.201250,0,699.851458
0,0,0,23,0,0,0.494957,0.499046,100.050148,0,528.363229,0,0,0,0,0,966.865383,0,543.201250,543.201250,543.201250,0,0,0,0,966.865383,561.200000,712.867014,542.954167,0,699.705278
0,0,0,23,0,0,0.494824,0.443551,100.048550,0,528.142778,0,0,0,0,0,967.610153,0,542.954167,542.954167,542.954167,0,0,0,0,967.610153,561.200000,712.694306,542.737778,0,699.544028
0,0,0,23,0,0,0.494677,0.388013,100.052127,0,527.895937,0,0,0,0,0,968.492326,0,542.737778,542.737778,542.737778,0,0,0,0,968.492326,561.200000,712.500139,542.544097,0,699.363542
0,0,0,23,0,0,0.494498,0.332426,100.049635,0,527.594653,0,0,0,0,0,969.511190,0,542.544097,542.544097,542.544097,0,0,0,0,969.511190,561.200000,712.278542,542.352847,0,699.142708
0,0,0,23,0,0,0.494286,0.276783,100.051658,0,527.236806,0,0,0,0,0,970.772227,0,542.352847,542.352847,542.352847,0,0,0,0,970.772227,561.200000,712.020278,542.153229,0,698.879792
0,0,0,23,0,0,0.494036,0.221070,100.047674,0,526.812361,0,0,0,0,0,972.209462,0,542.153229,542.153229,542.153229,0,0,0,0,972.209462,561.200000,711.711181,541.939861,0,698.567708
0,0,0,23,0,0,0.493744,0.165278,100.038976,0,526.313924,0,0,0,0,0,973.851733,0,541.939861,541.939861,541.939861,0,0,0,0,973.851733,561.200000,711.326458,541.717882,0,698.201597
561.200000,0,0,24,0,0,0.447456,0.109395,99.904774,561.200000,520.085000,259,561.200000,561.200000,561.200000,561.200000,1031.177323,561.200000,541.717882,541.717882,541.717882,0,0,0,0,1031.177323,561.200000,710.812778,541.213090,0,697.231667
557.844540,3252916.906667,0,24,11,1992277.617778,0.447023,0.039095,100.119993,687.478568,520.772865,830.000017,557.338394,556.855547,687.478568,557.538950,1034.161659,687.478568,671.260937,671.060382,671.743819,2530685.440000,2953422.222222,2787312.355556,2325076.337778,1034.161659,557.844540,711.839184,540.785408,2369.837669,697.594566
565.725556,4911796.906667,0,11,0,3665212.586667,0.446174,0.107608,100.186137,730,551.902014,902,556.467014,555.886042,730,556.277326,1248.794864,730,714.215903,714.405625,714.796944,4495661.511111,5246490.737778,4208865.564444,4277346.986667,1248.794864,565.725556,712.886111,541.923299,4009.898667,697.938056
569.500243,5301269.048889,0,11,0,4311502.506667,0.444589,0.233409,100.189488,730,561.961944,939,557.811354,557.484826,730,557.634306,1341.321165,730,714.111944,714.289028,714.438472,4828756.195556,5635692.657778,4542216.817778,5032000.284444,1341.321165,569.500243,713.116181,544.240903,4435.822617,698.071250
571.200000,5394608.924444,0,11,0,4606011.733333,0.443382,0.374871,100.187743,730,562.303611,947,559.935451,559.799271,730,559.808819,1341.781333,730,714.305486,714.432083,714.441597,4830412.800000,5638515.484444,4621462.471111,5376572.871111,1341.781333,571.200000,713.275347,546.964653,4558.249402,698.419375
573.023681,5264607.004444,0,11,0,4687050.524444,0.441913,0.522326,100.192752,730,562.550556,933,562.430451,562.345486,730,562.236840,1341.716859,730,714.534236,714.727778,714.619167,4830180.693333,5639290.880000,4509255.680000,5472184.320000,1341.716859,573.023681,713.427153,550.300625,4548.911723,698.791181
575.158507,4940050.773333,0,11,0,4617655.182222,0.441130,0.669311,100.192161,730,563.037083,903,565.485312,565.361701,730,565.121667,1341.225877,730,714.815347,715.178958,714.938958,4828413.155556,5638508.657778,4230304.142222,5392390.257778,1341.225877,575.158507,713.593056,554.734132,4436.375072,699.225972
571.200000,4016400.782222,0,25,0,4111987.768889,0.440218,0.810761,100.210113,730,541.598194,832,569.138646,569.116701,730,568.651285,1151.739891,730,715.595486,716.082847,715.617431,4146263.608889,4843373.795556,3438317.226667,4803335.395556,1151.739891,571.200000,713.802917,553.298715,3795.308405,700.156111
570.070729,1250215.111111,0,25,0,1640962.702222,0.442094,0.931505,100.203637,730,540.491076,680,565.271771,565.533299,730,564.595278,1140.389057,730,718.026944,718.703472,717.765417,1461262.364444,1706777.031111,1070375.537778,1916669.866667,1140.389057,570.070729,713.905486,551.842917,1353.795002,700.104514
561.200000,391970.062222,0,12,0,701679.360000,0.443527,0.932586,100.187023,730,528.564896,272,561.827118,562.364028,730,560.995312,1065.440158,730,720.015833,720.847639,719.478889,531439.146667,620667.520000,335619.697778,819490.986667,1065.440158,561.200000,713.882569,547.735903,508.924602,699.602083
0,0,0,23,0,0,0.491635,0.896377,100.023802,0,529.121910,0,0,0,0,0,967.086538,0,547.735903,547.735903,547.735903,0,0,0,0,967.086538,561.200000,713.792083,546.211875,0,700.572153
0,0,0,23,0,0,0.492192,0.840863,100.024054,0,529.066806,0,0,0,0,0,966.801383,0,546.211875,546.211875,546.211875,0,0,0,0,966.801383,561.200000,713.696111,545.234340,0,700.482292
0,0,0,23,0,0,0.492785,0.785366,100.024748,0,529.007951,0,0,0,0,0,966.500741,0,545.234340,545.234340,545.234340,0,0,0,0,966.500741,561.200000,713.593819,544.549201,0,700.386806
0,0,0,23,0,0,0.493421,0.729887,100.029262,0,528.944132,0,0,0,0,0,966.209580,0,544.549201,544.549201,544.549201,0,0,0,0,966.209580,561.200000,713.484236,544.037882,0,700.284514
0,0,0,23,0,0,0.494106,0.674425,100.034219,0,528.875660,0,0,0,0,0,965.897956,0,544.037882,544.037882,544.037882,0,0,0,0,965.897956,561.200000,713.366250,543.638160,0,700.174722
0,0,0,23,0,0,0.494845,0.618982,100.035486,0,528.802569,0,0,0,0,0,965.527941,0,543.638160,543.638160,543.638160,0,0,0,0,965.527941,561.200000,713.238681,543.314444,0,700.056458
0,0,0,23,0,0,0.495138,0.563561,100.036641,0,528.668333,0,0,0,0,0,965.710380,0,543.314444,543.314444,543.314444,0,0,0,0,965.710380,561.200000,713.099653,543.043958,0,699.926458
0,0,0,23,0,0,0.495020,0.508130,100.040148,0,528.471042,0,0,0,0,0,966.414459,0,543.043958,543.043958,543.043958,0,0,0,0,966.414459,561.200000,712.946944,542.812153,0,699.782917
0,0,0,23,0,0,0.494890,0.452660,100.043984,0,528.253368,0,0,0,0,0,967.191704,0,542.812153,542.812153,542.812153,0,0,0,0,967.191704,561.200000,712.777569,542.608889,0,699.624514
0,0,0,23,0,0,0.494746,0.397146,100.042457,0,528.012326,0,0,0,0,0,968.006953,0,542.608889,542.608889,542.608889,0,0,0,0,968.006953,561.200000,712.587708,542.427292,0,699.448264
0,0,0,23,0,0,0.494578,0.341586,100.045556,0,527.729687,0,0,0,0,0,969.007249,0,542.427292,542.427292,542.427292,0,0,0,0,969.007249,561.200000,712.371528,542.255139,0,699.241597
0,0,0,23,0,0,0.494371,0.285971,100.043012,0,527.381493,0,0,0,0,0,970.186035,0,542.255139,542.255139,542.255139,0,0,0,0,970.186035,561.200000,712.120764,542.073576,0,698.986389
0,0,0,23,0,0,0.494129,0.230290,100.044453,0,526.970521,0,0,0,0,0,971.624533,0,542.073576,542.073576,542.073576,0,0,0,0,971.624533,561.200000,711.821806,541.877535,0,698.684514
0,0,0,23,0,0,0.493842,0.174531,100.032639,0,526.480590,0,0,0,0,0,973.200356,0,541.877535,541.877535,541.877535,0,0,0,0,973.200356,561.200000,711.453264,541.667187,0,698.325347
561.200000,0,0,24,0,0,0.447201,0.118684,99.906510,561.200000,520.225174,267,561.200000,561.200000,561.200000,561.200000,1030.957116,561.200000,541.667187,541.667187,541.667187,0,0,0,0,1030.957116,561.200000,710.967917,541.169028,0,697.371458
557.701007,3248835.697778,0,24,11,1983959.040000,0.446928,0.048437,100.141964,687.705347,520.382014,831,557.292708,556.801389,687.705347,557.491667,1031.774104,687.705347,671.484878,671.285920,671.976198,2529841.208889,2952426.666667,2783824.497778,2315360.284444,1031.774104,557.701007,711.907483,540.720677,2365.728553,697.644271
565.638715,4887879.680000,0,11,0,3646861.653333,0.446368,0.116844,100.190495,730,551.778681,901,556.399931,555.808507,730,556.200000,1247.155753,730,714.214028,714.413958,714.805417,4489760.711111,5239580.444444,4188390.968889,4255911.537778,1247.155753,565.638715,712.888542,541.861910,3995.380938,697.933611
569.182222,5154819.982222,0,11,0,4189669.546667,0.444567,0.242024,100.189470,730,561.062535,918,557.735972,557.346840,730,557.497500,1332.512553,730,714.125972,714.364444,714.515069,4797045.191111,5598658.560000,4416754.915556,4889787.164444,1332.512553,569.182222,713.125347,544.110208,4345.351585,698.083542
571.200000,5248139.946667,0,11,0,4479226.311111,0.443398,0.379534,100.187760,730,562.262569,926,559.815069,559.600000,730,559.610625,1341.484563,730,714.295139,714.499583,714.510208,4829344.426667,5637218.417778,4496025.315556,5228530.915556,1341.484563,571.200000,713.286736,546.843056,4476.080356,698.410903
573.070382,5132965.546667,0,11,0,4568211.626667,0.441923,0.522958,100.192760,730,562.515903,914,562.318507,562.161771,730,562.054583,1341.452010,730,714.524583,714.788472,714.681319,4829227.235556,5638130.346667,4396538.311111,5333394.773333,1341.452010,573.070382,713.439444,550.162743,4473.469472,698.785278
574.272708,4831839.573333,0,11,0,4517903.928889,0.441092,0.666241,100.192127,730,561.588438,888,565.329549,565.175069,730,564.934931,1327.083299,730,714.833194,715.227847,714.987639,4777499.875556,5579000.604444,4137678.506667,5275853.368889,1327.083299,574.272708,713.605833,554.188715,4357.414874,699.247431
571.200000,3987137.137778,0,11,0,4082489.173333,0.439507,0.804615,100.209089,730,541.190590,812,568.635521,568.596667,730,568.130174,1150.778390,730,715.553194,716.058542,715.592014,4142802.204444,4839150.364444,3413392.497778,4768699.733333,1150.778390,571.200000,713.807847,552.857639,3776.385264,700.113958
570.017326,1381056.995556,0,25,0,1809839.644444,0.440988,0.924484,100.200208,730,540.833021,653,565.091840,565.348090,730,564.395139,1145.563496,730,717.765764,718.462500,717.509583,1619023.786667,1890987.804444,1182431.715556,2113857.137778,1145.563496,570.017326,713.920764,551.681389,1496.083911,700.085556
561.200000,309597.048889,0,12,0,568278.755556,0.443267,0.932281,100.183863,730,528.447604,236,561.276979,561.801771,730,560.440590,1065.454380,730,720.404444,721.240833,719.879583,428715.306667,500690.880000,265091.680000,663685.120000,1065.454380,561.200000,713.877083,547.688021,409.436958,699.579514
0,0,0,23,0,0,0.491666,0.891169,100.016441,0,529.120972,0,0,0,0,0,967.013531,0,547.688021,547.688021,547.688021,0,0,0,0,967.013531,561.200000,713.786389,546.206458,0,700.567083
0,0,0,23,0,0,0.492225,0.835659,100.017005,0,529.065521,0,0,0,0,0,966.729560,0,546.206458,546.206458,546.206458,0,0,0,0,966.729560,561.200000,713.690069,545.246875,0,700.476944
0,0,0,23,0,0,0.492821,0.780166,100.020755,0,529.005556,0,0,0,0,0,966.451358,0,545.246875,545.246875,545.246875,0,0,0,0,966.451358,561.200000,713.587292,544.569514,0,700.380903
0,0,0,23,0,0,0.493459,0.724690,100.020868,0,528.942882,0,0,0,0,0,966.125274,0,544.569514,544.569514,544.569514,0,0,0,0,966.125274,561.200000,713.477292,544.062153,0,700.278403
0,0,0,23,0,0,0.494146,0.669234,100.025043,0,528.874236,0,0,0,0,0,965.805590,0,544.062153,544.062153,544.062153,0,0,0,0,965.805590,561.200000,713.358819,543.664271,0,700.168194
0,0,0,23,0,0,0.494891,0.613796,100.030929,0,528.799271,0,0,0,0,0,965.468444,0,543.664271,543.664271,543.664271,0,0,0,0,965.468444,561.200000,713.230486,543.340799,0,700.049167
0,0,0,23,0,0,0.495131,0.558378,100.027474,0,528.659375,0,0,0,0,0,965.673244,0,543.340799,543.340799,543.340799,0,0,0,0,965.673244,561.200000,713.090694,543.070382,0,699.918472
0,0,0,23,0,0,0.495012,0.502950,100.030660,0,528.460660,0,0,0,0,0,966.376296,0,543.070382,543.070382,543.070382,0,0,0,0,966.376296,561.200000,712.937014,542.838299,0,699.774167
0,0,0,23,0,0,0.494881,0.447482,100.034175,0,528.241285,0,0,0,0,0,967.153541,0,542.838299,542.838299,542.838299,0,0,0,0,967.153541,561.200000,712.766389,542.634549,0,699.614653
0,0,0,23,0,0,0.494736,0.391970,100.037535,0,527.996979,0,0,0,0,0,968.018173,0,542.634549,542.634549,542.634549,0,0,0,0,968.018173,561.200000,712.574722,542.452049,0,699.436667
0,0,0,23,0,0,0.494565,0.336409,100.035946,0,527.709757,0,0,0,0,0,968.990894,0,542.452049,542.452049,542.452049,0,0,0,0,968.990894,561.200000,712.356319,542.277743,0,699.226597
0,0,0,23,0,0,0.494356,0.280795,100.038273,0,527.356424,0,0,0,0,0,970.227990,0,542.277743,542.277743,542.277743,0,0,0,0,970.227990,561.200000,712.102153,542.093646,0,698.968056
0,0,0,23,0,0,0.494110,0.225112,100.039766,0,526.938611,0,0,0,0,0,971.687190,0,542.093646,542.093646,542.093646,0,0,0,0,971.687190,561.200000,711.798194,541.894757,0,698.661389
0,0,0,23,0,0,0.446615,0.169349,100.089740,0,520.416354,248,0,0,0,0,1030.708306,0,541.894757,541.894757,541.894757,0,0,0,0,1030.708306,561.200000,711.418472,541.381528,0,697.765764
561.200000,0,0,24,0,0,0.447284,0.110224,99.906944,561.200000,520.177917,226,561.200000,561.200000,561.200000,561.200000,1031.033126,561.200000,541.381528,541.381528,541.381528,0,0,0,0,1031.033126,561.200000,710.908750,540.901007,0,697.325556
557.792135,3086365.582222,0,24,11,1879067.306667,0.446835,0.039099,100.015336,682.376858,520.269028,828.999965,557.260920,556.779392,682.376858,557.446406,1030.772978,682.376858,665.915712,665.730226,666.397240,2409576.106667,2812019.200000,2644659.484444,2192905.671111,1030.772978,557.792135,711.813733,540.477483,2247.580602,697.574983
565.443889,4865844.337778,0,11,0,3629882.595556,0.446401,0.102621,100.190512,730,551.650069,901,556.170868,555.567674,730,555.959861,1246.270736,730,714.195556,714.406597,714.798750,4486574.648889,5235774.008889,4169579.520000,4236025.457778,1246.270736,565.443889,712.886319,541.599687,3982.678914,697.915278
569.045833,5187444.622222,0,11,0,4214218.240000,0.444075,0.227227,100.188307,730,561.805625,926,557.515278,557.122674,730,557.275104,1341.504474,730,714.084375,714.324583,714.477014,4829416.106667,5636338.346667,4444788.053333,4918349.937778,1341.504474,569.045833,713.117569,543.900729,4372.814696,698.038542
571.200000,5291448.320000,0,11,0,4516860.586667,0.442646,0.365575,100.193299,730,562.039375,935,559.623472,559.431667,730,559.441944,1341.611773,730,714.277292,714.458750,714.469028,4829802.382222,5637671.822222,4533191.680000,5272385.422222,1341.611773,571.200000,713.276389,546.574583,4500.418370,698.386181
572.738438,5180939.377778,0,11,0,4612237.937778,0.441007,0.510192,100.190642,730,562.241319,924,562.072813,561.942569,730,561.834306,1341.572741,730,714.501806,714.740278,714.632014,4829661.866667,5638535.395556,4437710.222222,5384696.604444,1341.572741,572.738438,713.425972,549.810069,4501.158558,698.752292
574.625625,4872463.928889,0,11,0,4558668.231111,0.440248,0.654834,100.190017,730,562.777847,898,565.036944,564.876458,730,564.633854,1341.702795,730,714.773125,715.176181,714.933611,4830130.062222,5640324.551111,4172567.040000,5323328.284444,1341.702795,574.625625,713.587986,554.044306,4398.921323,699.174306
571.983819,4054580.053333,0,11,0,4151978.666667,0.439692,0.794413,100.195356,730,545.146146,827,568.570208,568.508785,730,568.040347,1180.265165,730,715.474097,716.003958,715.535486,4248954.595556,4963097.031111,3471164.871111,4849821.582222,1180.265165,571.983819,713.790208,553.954965,3852.082884,700.026875
571.200000,1534142.293333,0,25,0,2006585.173333,0.440771,0.916316,100.216458,730,540.926667,677,566.357639,566.608785,730,565.648715,1145.563496,730,717.597361,718.306250,717.346181,1801301.333333,2104041.955556,1313401.884444,2343827.342222,1145.563496,571.200000,713.922431,552.464861,1661.669926,700.188264
561.200000,348366.542222,0,12,0,629617.920000,0.443512,0.932269,100.187031,730,528.574687,258,562.216424,562.737708,730,561.383507,1065.438578,730,720.248472,721.081319,719.727153,477789.475556,558033.742222,298272.071111,735361.635556,1065.438578,561.200000,713.889375,548.224826,456.044998,699.609653
0,0,0,23,0,0,0.491592,0.893453,100.016424,0,529.128299,0,0,0,0,0,967.051615,0,548.224826,548.224826,548.224826,0,0,0,0,967.051615,561.200000,713.798889,546.612639,0,700.579028
0,0,0,23,0,0,0.492149,0.837941,100.016997,0,529.072986,0,0,0,0,0,966.768435,0,546.612639,546.612639,546.612639,0,0,0,0,966.768435,561.200000,713.702847,545.573715,0,700.489167
0,0,0,23,0,0,0.492742,0.782446,100.017075,0,529.014514,0,0,0,0,0,966.464158,0,545.573715,545.573715,545.573715,0,0,0,0,966.464158,561.200000,713.600486,544.843715,0,700.393611
0,0,0,23,0,0,0.493379,0.726969,100.020851,0,528.950764,0,0,0,0,0,966.166281,0,544.843715,544.843715,544.843715,0,0,0,0,966.166281,561.200000,713.490833,544.298264,0,700.291319
0,0,0,23,0,0,0.494064,0.671510,100.025026,0,528.882292,0,0,0,0,0,965.847625,0,544.298264,544.298264,544.298264,0,0,0,0,965.847625,561.200000,713.372708,543.871736,0,700.181458
0,0,0,23,0,0,0.494806,0.616070,100.030373,0,528.807917,0,0,0,0,0,965.508662,0,543.871736,543.871736,543.871736,0,0,0,0,965.508662,561.200000,713.244792,543.526042,0,700.062708
0,0,0,23,0,0,0.495143,0.560650,100.031927,0,528.677604,0,0,0,0,0,965.643536,0,543.526042,543.526042,543.526042,0,0,0,0,965.643536,561.200000,713.105347,543.237500,0,699.932500
0,0,0,23,0,0,0.495024,0.505223,100.040182,0,528.478160,0,0,0,0,0,966.390281,0,543.237500,543.237500,543.237500,0,0,0,0,966.390281,561.200000,712.951806,542.990208,0,699.788125
0,0,0,23,0,0,0.494894,0.449754,100.044028,0,528.259340,0,0,0,0,0,967.171635,0,542.990208,542.990208,542.990208,0,0,0,0,967.171635,561.200000,712.781458,542.773750,0,699.628819
0,0,0,23,0,0,0.494748,0.394241,100.047630,0,528.015833,0,0,0,0,0,968.039348,0,542.773750,542.773750,542.773750,0,0,0,0,968.039348,561.200000,712.590208,542.580486,0,699.451111
0,0,0,23,0,0,0.494579,0.338679,100.045573,0,527.732222,0,0,0,0,0,968.998716,0,542.580486,542.580486,542.580486,0,0,0,0,968.998716,561.200000,712.372361,542.398576,0,699.243472
0,0,0,23,0,0,0.494371,0.283064,100.047865,0,527.380937,0,0,0,0,0,970.234390,0,542.398576,542.398576,542.398576,0,0,0,0,970.234390,561.200000,712.119167,542.208125,0,698.985903
0,0,0,23,0,0,0.494126,0.227381,100.044418,0,526.965972,0,0,0,0,0,971.639941,0,542.208125,542.208125,542.208125,0,0,0,0,971.639941,561.200000,711.817222,542.004097,0,698.681181
0,0,0,23,0,0,0.493836,0.171620,100.036328,0,526.471215,0,0,0,0,0,973.273284,0,542.004097,542.004097,542.004097,0,0,0,0,973.273284,561.200000,711.443472,541.786424,0,698.317986
0,0,0,23,0,0,0.447228,0.115770,99.904080,0,520.213507,285,0,0,0,0,1030.970864,0,541.786424,541.786424,541.786424,0,0,0,0,1030.970864,561.200000,710.949306,541.281493,0,697.357153
558.383559,2624180.053333,0,24,11,1592369.208889,0.447089,0.042673,99.947548,665.642344,520.218819,821,557.966962,557.546163,665.642344,558.124149,1030.926222,665.642344,648.832917,648.675764,649.253750,2051227.448889,2393871.928889,2248570.453333,1858364.302222,1030.926222,558.383559,711.584219,540.868455,1910.115556,697.428177
565.259375,4815825.351111,0,11,0,3591993.457778,0.446320,0.091545,100.190460,730,550.287847,894,556.483646,555.879792,730,556.270903,1234.483911,730,714.253750,714.466458,714.857569,4444142.080000,5186386.488889,4126613.333333,4191914.951111,1234.483911,565.259375,712.870347,541.835035,3942.813077,697.960833
569.335104,5232064.284444,0,11,0,4248881.493333,0.444027,0.214863,100.188273,730,561.812569,934,557.730347,557.362083,730,557.515556,1341.262380,730,714.104653,714.319514,714.472986,4828544.568889,5635411.626667,4482947.697778,4958884.408889,1341.262380,569.335104,713.117986,544.082569,4396.211200,698.064444
571.200000,5338731.520000,0,11,0,4557803.235556,0.442603,0.354376,100.193264,730,562.079792,943,559.790278,559.624132,730,559.634028,1341.721916,730,714.292292,714.448542,714.458472,4830198.897778,5638204.871111,4573642.808889,5320242.062222,1341.721916,571.200000,713.280972,546.697917,4526.994015,698.409722
572.780347,5226253.653333,0,11,0,4653782.755556,0.440973,0.500295,100.190616,730,562.276111,932,562.186042,562.080903,730,561.971806,1341.686202,730,714.511875,714.726111,714.617014,4830070.328889,5639058.773333,4476486.542222,5433245.013333,1341.686202,572.780347,713.431389,549.859410,4527.377067,698.770903
574.980243,4885430.044444,0,11,0,4573612.657778,0.440226,0.646222,100.190000,730,562.743403,902,565.081146,564.930729,730,564.686389,1341.225402,730,714.778264,715.173056,714.928681,4828411.448889,5638337.422222,4183656.675556,5340797.724444,1341.225402,574.980243,713.594028,553.960694,4406.823506,699.186319
571.955625,4040019.626667,0,11,0,4137398.044444,0.439699,0.786218,100.194809,730,545.181389,827,568.494097,568.422674,730,567.954062,1180.552928,730,715.466597,716.006597,715.537986,4249990.542222,4964278.613333,3458719.004444,4832762.880000,1180.552928,571.955625,713.795764,553.902604,3843.628247,700.023472
570.351875,1699056.071111,0,25,0,2217710.222222,0.441949,0.907688,100.214253,730,540.551181,671,566.538333,566.797257,730,565.824826,1140.389057,730,717.364306,718.077778,717.105347,1988000.568889,2322111.004444,1454592.142222,2590426.453333,1140.389057,570.351875,713.938611,552.276146,1836.553798,700.171597
561.200000,312225.884444,0,12,0,569593.137778,0.443522,0.932560,100.187023,730,528.569410,243,561.854028,562.367396,730,561.020313,1065.446163,730,720.422153,721.255833,719.908750,432063.431111,504621.582222,267331.768889,665247.217778,1065.446163,561.200000,713.895208,548.121979,411.692958,699.604792
0,0,0,23,0,0,0.491563,0.891559,100.027943,0,529.128021,0,0,0,0,0,967.156701,0,548.121979,548.121979,548.121979,0,0,0,0,967.156701,561.200000,713.804167,546.542917,0,700.583889
0,0,0,23,0,0,0.492125,0.836041,100.032804,0,529.071215,0,0,0,0,0,966.905521,0,546.542917,546.542917,546.542917,0,0,0,0,966.905521,561.200000,713.707361,545.521042,0,700.493194
0,0,0,23,0,0,0.492725,0.780538,100.038134,0,529.010729,0,0,0,0,0,966.639486,0,545.521042,545.521042,545.521042,0,0,0,0,966.639486,561.200000,713.604028,544.800590,0,700.396597
0,0,0,23,0,0,0.493368,0.725051,100.044488,0,528.945694,0,0,0,0,0,966.358914,0,544.800590,544.800590,544.800590,0,0,0,0,966.358914,561.200000,713.493264,544.261250,0,700.293264
0,0,0,23,0,0,0.494058,0.669581,100.044826,0,528.877813,0,0,0,0,0,966.007704,0,544.261250,544.261250,544.261250,0,0,0,0,966.007704,561.200000,713.374167,543.839271,0,700.182500
0,0,0,23,0,0,0.494807,0.614132,100.051953,0,528.802431,0,0,0,0,0,965.680277,0,543.839271,543.839271,543.839271,0,0,0,0,965.680277,561.200000,713.245139,543.496771,0,700.062778
0,0,0,23,0,0,0.495143,0.558702,100.052370,0,528.672500,0,0,0,0,0,965.821156,0,543.496771,543.496771,543.496771,0,0,0,0,965.821156,561.200000,713.104444,543.210521,0,699.931319
0,0,0,23,0,0,0.495023,0.503265,100.050946,0,528.474097,0,0,0,0,0,966.490943,0,543.210521,543.210521,543.210521,0,0,0,0,966.490943,561.200000,712.950000,542.965590,0,699.786319
0,0,0,23,0,0,0.494892,0.447790,100.049366,0,528.255278,0,0,0,0,0,967.230104,0,542.965590,542.965590,542.965590,0,0,0,0,967.230104,561.200000,712.778750,542.751250,0,699.626319
0,0,0,23,0,0,0.494746,0.392274,100.053064,0,528.010660,0,0,0,0,0,968.104691,0,542.751250,542.751250,542.751250,0,0,0,0,968.104691,561.200000,712.586319,542.559687,0,699.447639
0,0,0,23,0,0,0.494576,0.336708,100.056215,0,527.724479,0,0,0,0,0,969.122844,0,542.559687,542.559687,542.559687,0,0,0,0,969.122844,561.200000,712.366806,542.378576,0,699.237917
0,0,0,23,0,0,0.494366,0.281086,100.052917,0,527.371319,0,0,0,0,0,970.317037,0,542.378576,542.378576,542.378576,0,0,0,0,970.317037,561.200000,712.111806,542.188785,0,698.978681
0,0,0,23,0,0,0.494119,0.225398,100.049002,0,526.953542,0,0,0,0,0,971.731200,0,542.188785,542.188785,542.188785,0,0,0,0,971.731200,561.200000,711.807292,541.985139,0,698.671597
0,0,0,23,0,0,0.493828,0.169632,100.061953,0,526.426528,0,0,0,0,0,973.417560,0,541.985139,541.985139,541.985139,0,0,0,0,973.417560,561.200000,711.429306,541.767778,0,698.305417
0,0,0,23,0,0,0.493468,0.113774,100.031658,0,525.839167,0,0,0,0,0,975.421472,0,541.767778,541.767778,541.767778,0,0,0,0,975.421472,561.200000,710.931597,541.539757,0,697.852847
561.200000,0,0,24,0,0,0.492978,0.057804,100.018411,561.200000,524.983229,36,561.200000,561.200000,561.200000,561.200000,978.232494,561.200000,541.539757,541.539757,541.539757,0,0,0,0,978.232494,561.200000,710.199167,541.289896,0,697.224792
561.554310,185603.324444,0,2,32,136681.786667,0,0.001678,0,582.463776,537.499996,320,560.275538,560.208685,582.463776,560.252452,149.876375,582.463776,563.471502,563.494592,563.538359,171991.288889,200723.484444,159035.484444,159515.306667,149.874074,561.554310,709.433906,541.241849,151.622805,699.443056
559.442170,3506462.862222,0,32,11,2849368.888889,0.278546,0.048411,62.540122,730,527.473090,657,556.159010,555.891962,730,556.034115,1086.779101,730,715.276562,715.401458,715.543611,3146707.911111,3672433.635556,3004496.213333,3325418.240000,1086.831012,559.442170,712.791024,541.316042,2917.865165,698.331771
560.441875,4293944.320000,0,11,0,3666311.964444,0.445007,0.129706,100.188134,730,531.910243,789,556.549236,556.350174,730,556.360035,1093.302281,730,714.637153,714.826389,714.836250,3935888.213333,4593386.382222,3679308.231111,4278776.604444,1093.302281,560.441875,713.354167,541.139688,3657.252030,698.760625
561.200000,13795.870000,0,12,0,12676.706667,0.493972,0.247066,100.133307,730,527.611389,17,546.370417,546.303715,730,546.233958,973.257560,730,724.769306,724.905694,724.835972,13541.385556,15803.451111,11821.164444,14794.330000,973.257560,561.200000,712.841944,540.923056,12.331569,698.956944
561.200000,490757.191111,0,12,0,470679.751111,0.494200,0.191691,100.145035,730,527.080938,142,551.372778,551.274792,730,551.056458,972.048672,730,719.550278,719.866597,719.648264,494738.240000,577374.933333,420517.653333,549297.884444,972.048672,561.200000,712.742708,540.686667,449.286123,698.776042
557.353889,3349849.884444,0,11,0,3431821.937778,0.444741,0.157924,100.027491,730,521.466875,744,555.758715,555.706493,730,555.219826,1028.955891,730,714.927986,715.466806,714.980208,3497132.657778,4081196.942222,2870449.493333,4004978.346667,1028.955891,557.353889,713.210764,540.108333,3176.673659,698.749583
556.680521,1942355.768889,0,11,0,2514586.168889,0.444615,0.255303,100.086432,730,521.562049,578,554.045694,554.333299,730,553.284722,1028.920415,730,716.062639,716.823611,715.775000,2251977.244444,2627981.937778,1664448.853333,2934437.831111,1028.920415,556.680521,713.482917,539.524167,2084.659832,698.880347
0,0,0,23,0,0,0.494470,0.298872,100.034340,0,528.840035,0,0,0,0,0,965.713067,0,539.524167,539.524167,539.524167,0,0,0,0,965.713067,561.200000,713.242222,539.595868,0,700.116528
0,0,0,23,0,0,0.495084,0.243440,100.040729,0,528.578056,0,0,0,0,0,966.052741,0,539.595868,539.595868,539.595868,0,0,0,0,966.052741,561.200000,712.957083,539.647917,0,699.861042
0,0,0,23,0,0,0.494830,0.187990,100.048611,0,528.151597,0,0,0,0,0,967.580365,0,539.647917,539.647917,539.647917,0,0,0,0,967.580365,561.200000,712.607569,539.681944,0,699.550486
0,0,0,23,0,0,0.494499,0.132454,100.049635,0,527.596424,0,0,0,0,0,969.505106,0,539.681944,539.681944,539.681944,0,0,0,0,969.505106,561.200000,712.157222,539.686250,0,699.143958
0,0,0,23,0,0,0.494027,0.076810,100.042986,0,526.797917,0,0,0,0,0,972.209462,0,539.686250,539.686250,539.686250,0,0,0,0,972.209462,561.200000,711.523542,539.629861,0,698.557639
0,0,0,1,0,0,0,0.021018,0,0,537.500000,0,0,0,0,0,0,0,539.629861,539.629861,539.629861,0,0,0,0,0,561.200000,710.743403,539.568125,0,700
0,0,0,8,0,0,0,0.021018,0,0,537.500000,0,0,0,0,0,365.427516,0,539.568125,539.568125,539.568125,0,0,0,0,365.427516,561.200000,709.879097,540.097153,0,701.401597
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.097153,540.097153,540.097153,0,0,0,0,0,561.200000,708.919583,540.036424,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.036424,540.036424,540.036424,0,0,0,0,0,561.200000,707.960000,539.975625,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.975625,539.975625,539.975625,0,0,0,0,0,561.200000,707.000417,539.914722,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.914722,539.914722,539.914722,0,0,0,0,0,561.200000,706.042083,539.853819,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.853819,539.853819,539.853819,0,0,0,0,0,561.200000,705.083681,539.792778,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.792778,539.792778,539.792778,0,0,0,0,0,561.200000,704.125278,539.731667,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.731667,539.731667,539.731667,0,0,0,0,0,561.200000,703.168194,539.670556,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.670556,539.670556,539.670556,0,0,0,0,0,561.200000,702.212361,539.609444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.609444,539.609444,539.609444,0,0,0,0,0,561.200000,701.259236,539.548437,0,700
560.602014,2376341.688889,11,2,32,1431381.902222,0.037673,0.003763,8.284891,661.651350,535.738741,789.000013,557.198937,556.736866,661.651350,557.303247,695.367941,661.651350,644.002018,643.897708,644.464106,1911498.577778,2230569.884444,2036418.453333,1670311.075556,695.334637,560.602014,704.695386,539.632856,1743.672968,695.838563
563.882153,4794897.066667,0,11,0,3574662.826667,0.449566,0.052286,100.191250,730,548.159444,900,555.495243,554.873542,730,555.268125,1234.870202,730,714.163750,714.390833,714.785417,4445532.728889,5187628.373333,4108981.475556,4171383.751111,1234.870202,563.882153,711.042917,540.646354,3931.641363,696.231250
568.389375,5233381.262222,0,11,0,4246891.235556,0.448112,0.175045,100.190243,730,561.087986,943,556.641632,556.269479,730,556.426250,1341.346765,730,714.004722,714.220139,714.376875,4828848.355556,5635309.795556,4484439.040000,4956160.568889,1341.346765,568.389375,712.078194,542.809618,4395.792119,697.030000
570.262083,5394894.506667,0,11,0,4606873.031111,0.446964,0.314543,100.189444,730,561.931597,960,558.624514,558.487604,730,558.497118,1341.895585,730,714.185069,714.312500,714.322014,4830824.106667,5638445.511111,4622157.653333,5377054.151111,1341.895585,570.262083,712.573681,545.365347,4558.442825,697.666875
571.992674,5287835.875556,0,11,0,4711122.204444,0.446052,0.462012,100.188811,730,562.559028,950,560.965729,560.894236,730,560.782847,1341.882627,730,714.399583,714.582500,714.471111,4830777.457778,5639372.800000,4529645.226667,5499689.528889,1341.882627,571.992674,712.895139,548.474757,4563.027121,698.175625
573.979479,4863371.377778,0,11,0,4557139.342222,0.445166,0.609693,100.188186,730,563.111146,908,563.812812,563.651146,730,563.402812,1341.264435,730,714.661944,715.071944,714.823611,4828551.964444,5637968.782222,4165159.822222,5321058.986667,1341.264435,573.979479,713.160000,552.412014,4395.111032,698.673750
571.200000,3972775.822222,0,11,0,4069075.911111,0.443590,0.749119,100.187066,730,544.474271,825,567.055590,566.955903,730,566.484444,1173.150815,730,715.356458,715.927569,715.456111,4223342.933333,4932631.893333,3401509.831111,4752456.248889,1173.150815,571.200000,713.422917,552.526806,3793.851101,699.565833
564.472431,2376713.813333,0,11,0,3075234.133333,0.442500,0.868570,99.998490,730,522.760000,658,566.007951,566.331250,730,565.315868,1026.969995,730,716.518819,717.210903,716.195556,2704796.728889,3159078.115556,2034938.026667,3591732.053333,1026.969995,564.472431,713.621597,546.275486,2535.423368,699.983194
0,0,0,23,0,0,0.493222,0.934421,100.084444,0,528.952986,0,0,0,0,0,966.768277,0,546.275486,546.275486,546.275486,0,0,0,0,966.768277,561.200000,713.533333,544.800243,0,700.317083
0,0,0,23,0,0,0.493720,0.878927,100.026858,0,528.914896,0,0,0,0,0,966.034331,0,544.800243,544.800243,544.800243,0,0,0,0,966.034331,561.200000,713.439792,543.945069,0,700.236597
0,0,0,23,0,0,0.494317,0.823476,100.028455,0,528.856979,0,0,0,0,0,965.747200,0,543.945069,543.945069,543.945069,0,0,0,0,965.747200,561.200000,713.340278,543.368368,0,700.140833
0,0,0,23,0,0,0.494938,0.768041,100.032648,0,528.794965,0,0,0,0,0,965.462202,0,543.368368,543.368368,543.368368,0,0,0,0,965.462202,561.200000,713.233958,542.951250,0,700.041528
0,0,0,23,0,0,0.495144,0.712624,100.032595,0,528.681076,0,0,0,0,0,965.651279,0,542.951250,542.951250,542.951250,0,0,0,0,965.651279,561.200000,713.119931,542.631736,0,699.933958
0,0,0,23,0,0,0.495048,0.657197,100.031788,0,528.521632,0,0,0,0,0,966.191407,0,542.631736,542.631736,542.631736,0,0,0,0,966.191407,561.200000,712.997083,542.376354,0,699.817500
0,0,0,23,0,0,0.494944,0.601739,100.034453,0,528.348750,0,0,0,0,0,966.807230,0,542.376354,542.376354,542.376354,0,0,0,0,966.807230,561.200000,712.863819,542.164444,0,699.691528
0,0,0,23,0,0,0.494832,0.546247,100.033368,0,528.161562,0,0,0,0,0,967.441620,0,542.164444,542.164444,542.164444,0,0,0,0,967.441620,561.200000,712.718472,541.983611,0,699.554653
0,0,0,23,0,0,0.494710,0.490719,100.035712,0,527.956111,0,0,0,0,0,968.170904,0,541.983611,541.983611,541.983611,0,0,0,0,968.170904,561.200000,712.558333,541.824896,0,699.404375
0,0,0,23,0,0,0.494568,0.435150,100.034132,0,527.718090,0,0,0,0,0,968.978252,0,541.824896,541.824896,541.824896,0,0,0,0,968.978252,561.200000,712.380278,541.674167,0,699.230000
0,0,0,23,0,0,0.494400,0.379536,100.035642,0,527.435660,0,0,0,0,0,969.971990,0,541.674167,541.674167,541.674167,0,0,0,0,969.971990,561.200000,712.179583,541.516354,0,699.022708
0,0,0,23,0,0,0.494210,0.323868,100.033194,0,527.113889,0,0,0,0,0,971.064968,0,541.516354,541.516354,541.516354,0,0,0,0,971.064968,561.200000,711.950000,541.348507,0,698.786389
0,0,0,23,0,0,0.493990,0.268139,100.030356,0,526.740243,0,0,0,0,0,972.335486,0,541.348507,541.348507,541.348507,0,0,0,0,972.335486,561.200000,711.681667,541.166667,0,698.511667
0,0,0,23,0,0,0.493743,0.212341,100.029740,0,526.319479,0,0,0,0,0,973.804642,0,541.166667,541.166667,541.166667,0,0,0,0,973.804642,561.200000,711.358194,540.978750,0,698.200903
0,0,0,23,0,0,0.493444,0.156461,100.023194,0,525.804444,0,0,0,0,0,975.523319,0,540.978750,540.978750,540.978750,0,0,0,0,975.523319,561.200000,710.952292,540.782187,0,697.822361
0,0,0,23,0,0,0.448164,0.100485,100.009549,0,519.532083,679,0,0,0,0,1032.002765,0,540.782187,540.782187,540.782187,0,0,0,0,1032.002765,561.200000,710.400556,540.310729,0,696.838611
557.909462,2648361.528889,0,24,11,1592700.160000,0.447787,0.027338,99.969028,665.816684,519.799358,840,557.440747,556.993802,665.816684,557.591198,1031.603674,665.816684,648.576441,648.425990,649.023385,2079906.560000,2427184.924444,2269437.297778,1858630.684444,1031.603674,557.909462,711.206840,539.930330,1926.160277,697.044097
565.918437,4879911.822222,0,11,0,3634999.751111,0.446966,0.076961,100.189453,730,554.507882,916,555.719653,555.055868,730,555.453646,1273.430123,730,714.086458,714.352431,714.750208,4584348.444444,5349670.684444,4181792.995556,4241835.520000,1273.430123,565.918437,712.716181,541.237639,4019.838104,697.665347
569.069201,5192781.368889,0,11,0,4211764.906667,0.446518,0.201840,100.189141,730,562.177326,936,557.183160,556.788576,730,556.945972,1341.300464,730,714.054444,714.291667,714.449028,4828681.671111,5635342.222222,4449470.293333,4915365.546667,1341.300464,569.069201,713.008889,543.510764,4373.191427,697.915208
571.200000,5335407.502222,0,11,0,4555043.555556,0.445867,0.340219,100.188681,730,562.678611,949,559.266632,559.098090,730,559.108056,1341.797926,730,714.244167,714.402708,714.412708,4830472.533333,5638304.995556,4570973.297778,5316813.937778,1341.797926,571.200000,713.189722,546.168958,4525.146390,698.279444
572.644688,5243853.368889,0,11,0,4671513.884444,0.445202,0.486047,100.188212,730,563.140313,941,561.701701,561.606806,730,561.496146,1341.796820,730,714.467222,714.672778,714.562153,4830468.551111,5639321.031111,4491723.377778,5453749.475556,1341.796820,572.644688,713.349375,549.401042,4538.034568,698.653056
574.677500,4855920.640000,0,11,0,4551464.106667,0.444446,0.632495,100.187682,730,563.614375,905,564.661354,564.497014,730,564.249063,1341.276286,730,714.739653,715.151944,714.904028,4828594.631111,5638374.400000,4158516.053333,5314767.644444,1341.276286,574.677500,713.520625,553.538056,4391.406301,699.079861
572.572569,4043277.937778,0,11,0,4141416.106667,0.443032,0.771731,100.186667,730,548.436146,836,568.150417,568.037118,730,567.566979,1200.243753,730,715.387639,715.971042,715.500903,4320877.511111,5046933.617778,3461608.106667,4837316.835556,1200.243753,572.572569,713.726875,554.427743,3868.757965,699.884722
570.162465,1964578.275556,0,25,0,2567371.377778,0.442449,0.893308,100.214783,730,539.185000,678,567.380417,567.637431,730,566.640451,1130.123062,730,717.047361,717.787292,716.790278,2308785.777778,2696905.102222,1681850.311111,2998960.355556,1130.123062,570.162465,713.891181,552.181111,2127.900919,700.178264
0,0,0,23,0,0,0.442465,0.933129,99.999844,0,522.784271,214,0,0,0,0,1026.967467,0,552.181111,552.181111,552.181111,0,0,0,0,1026.967467,561.200000,713.802431,547.629861,0,700.003681
0,0,0,23,0,0,0.492128,0.874201,100.034175,0,529.071701,0,0,0,0,0,966.921007,0,547.629861,547.629861,547.629861,0,0,0,0,966.921007,561.200000,713.707986,546.234687,0,700.492639
0,0,0,23,0,0,0.492713,0.818697,100.038689,0,529.012951,0,0,0,0,0,966.656474,0,546.234687,546.234687,546.234687,0,0,0,0,966.656474,561.200000,713.607431,545.303889,0,700.398542
0,0,0,23,0,0,0.493337,0.763209,100.043733,0,528.950139,0,0,0,0,0,966.375585,0,545.303889,545.303889,545.303889,0,0,0,0,966.375585,561.200000,713.500000,544.633924,0,700.298125
0,0,0,23,0,0,0.494006,0.707738,100.044444,0,528.883993,0,0,0,0,0,966.036780,0,544.633924,544.633924,544.633924,0,0,0,0,966.036780,561.200000,713.384861,544.125069,0,700.190903
