Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.494728,0.652287,100.050156,0,528.811597,0,0,0,0,0,965.711802,0,544.125069,544.125069,544.125069,0,0,0,0,965.711802,561.200000,713.260625,543.721736,0,700.075347
0,0,0,23,0,0,0.495157,0.596855,100.050052,0,528.699514,0,0,0,0,0,965.726973,0,543.721736,543.721736,543.721736,0,0,0,0,965.726973,561.200000,713.125764,543.391250,0,699.949375
0,0,0,23,0,0,0.495043,0.541423,100.048455,0,528.510243,0,0,0,0,0,966.367289,0,543.391250,543.391250,543.391250,0,0,0,0,966.367289,561.200000,712.978542,543.113160,0,699.810764
0,0,0,23,0,0,0.494918,0.485956,100.046701,0,528.302951,0,0,0,0,0,967.069156,0,543.113160,543.113160,543.113160,0,0,0,0,967.069156,561.200000,712.816528,542.873542,0,699.658889
0,0,0,23,0,0,0.494781,0.430448,100.044757,0,528.073681,0,0,0,0,0,967.845847,0,542.873542,542.873542,542.873542,0,0,0,0,967.845847,561.200000,712.636250,542.662604,0,699.490764
0,0,0,23,0,0,0.494626,0.374898,100.042561,0,527.814722,0,0,0,0,0,968.723595,0,542.662604,542.662604,542.662604,0,0,0,0,968.723595,561.200000,712.433056,542.471528,0,699.300764
0,0,0,23,0,0,0.494433,0.319298,100.039800,0,527.491875,0,0,0,0,0,969.818864,0,542.471528,542.471528,542.471528,0,0,0,0,969.818864,561.200000,712.200347,542.276528,0,699.063750
0,0,0,23,0,0,0.494210,0.263638,100.036580,0,527.115069,0,0,0,0,0,971.098469,0,542.276528,542.276528,542.276528,0,0,0,0,971.098469,561.200000,711.927778,542.071944,0,698.786736
0,0,0,23,0,0,0.493946,0.207907,100.032726,0,526.666354,0,0,0,0,0,972.623960,0,542.071944,542.071944,542.071944,0,0,0,0,972.623960,561.200000,711.598958,541.852431,0,698.456528
0,0,0,23,0,0,0.493639,0.152092,100.025773,0,526.140937,0,0,0,0,0,974.376059,0,541.852431,541.852431,541.852431,0,0,0,0,974.376059,561.200000,711.184653,541.626979,0,698.070417
0,0,0,23,0,0,0.447777,0.096180,99.906259,0,519.913889,688,0,0,0,0,1031.538094,0,541.626979,541.626979,541.626979,0,0,0,0,1031.538094,561.200000,710.617361,541.114514,0,697.053819
558.328194,2690056.248889,0,24,11,1612486.826667,0.447381,0.023090,100.013728,666.159340,519.972465,850,557.905347,557.451111,666.159340,558.054479,1031.312395,666.159340,649.251181,649.102014,649.705382,2114360.888889,2467525.404444,2305041.920000,1881822.720000,1031.312395,558.328194,711.400486,540.712656,1955.390104,697.273299
567.126597,4931582.293333,0,11,0,3670463.146667,0.446734,0.074135,100.189288,730,556.997292,924,556.478889,555.798056,730,556.197049,1294.138311,730,714.104097,714.385903,714.784931,4658897.920000,5436953.031111,4225848.035556,4283445.475556,1294.138311,567.126597,712.829028,542.140799,4069.994509,697.794653
569.933924,5353972.622222,0,11,0,4341991.537778,0.446225,0.200291,100.188932,730,562.421632,960,558.011424,557.704549,730,557.862188,1341.708800,730,714.129375,714.278611,714.436250,4830151.680000,5637404.444444,4587305.813333,5067659.377778,1341.708800,569.933924,713.093819,544.372500,4460.843299,698.078889
571.200000,5458037.760000,0,11,0,4661013.617778,0.445607,0.342962,100.188498,730,562.882465,966,560.056528,559.953785,730,559.962813,1342.024059,730,714.315972,714.409722,714.418681,4831286.613333,5639586.133333,4675758.933333,5440825.457778,1342.024059,571.200000,713.261389,546.994861,4594.013551,698.425556
573.214375,5351365.404444,0,11,0,4769355.662222,0.444962,0.492165,100.188047,730,563.331215,956,562.458750,562.422257,730,562.310347,1342.027220,730,714.536111,714.684514,714.572569,4831297.991111,5640606.720000,4583556.835556,5568287.857778,1342.027220,573.214375,713.413194,550.211528,4600.072217,698.788403
575.274514,4954022.684444,0,11,0,4646912.284444,0.444217,0.641652,100.187517,730,563.801563,920,565.404340,565.297465,730,565.047569,1341.536395,730,714.807222,715.163958,714.914097,4829531.022222,5639779.555556,4242294.613333,5426523.022222,1341.536395,575.274514,713.580069,554.396424,4450.090351,699.209722
574.072674,4120029.013333,0,11,0,4220173.084444,0.442920,0.783761,100.186589,730,552.482986,849,569.007951,568.875382,730,568.405799,1231.987832,730,715.388472,715.990625,715.521042,4435156.195556,5180718.648889,3527111.395556,4929596.302222,1231.987832,574.072674,713.782847,556.323472,3952.873244,699.948750
571.200000,1684645.546667,0,25,0,2223268.835556,0.442095,0.907652,100.241120,730,539.334062,695,568.794062,569.047847,730,568.063785,1130.123062,730,717.529444,718.259653,717.275625,1994438.400000,2330015.431111,1442016.995556,2597348.124444,1130.123062,571.200000,713.937431,553.453611,1836.669156,700.344375
0,0,0,23,0,0,0.442396,0.933114,100.007509,0,522.823403,237,0,0,0,0,1026.973156,0,553.453611,553.453611,553.453611,0,0,0,0,1026.973156,561.200000,713.848611,548.542917,0,700.043403
0,0,0,23,0,0,0.491852,0.874186,100.033958,0,529.099097,0,0,0,0,0,967.062044,0,548.542917,548.542917,548.542917,0,0,0,0,967.062044,561.200000,713.754167,546.966076,0,700.537222
0,0,0,23,0,0,0.492435,0.818674,100.034410,0,529.041319,0,0,0,0,0,966.764721,0,546.966076,546.966076,546.966076,0,0,0,0,966.764721,561.200000,713.653750,545.916181,0,700.443333
0,0,0,23,0,0,0.493056,0.763180,100.034887,0,528.979792,0,0,0,0,0,966.448040,0,545.916181,545.916181,545.916181,0,0,0,0,966.448040,561.200000,713.546597,545.162326,0,700.343264
0,0,0,23,0,0,0.493724,0.707704,100.039575,0,528.912917,0,0,0,0,0,966.142578,0,545.162326,545.162326,545.162326,0,0,0,0,966.142578,561.200000,713.431597,544.590556,0,700.236111
0,0,0,23,0,0,0.494444,0.652247,100.044844,0,528.840799,0,0,0,0,0,965.814993,0,544.590556,544.590556,544.590556,0,0,0,0,965.814993,561.200000,713.307569,544.138576,0,700.120764
0,0,0,23,0,0,0.495196,0.596809,100.049905,0,528.757257,0,0,0,0,0,965.471447,0,544.138576,544.138576,544.138576,0,0,0,0,965.471447,561.200000,713.173056,543.769688,0,699.996042
0,0,0,23,0,0,0.495082,0.541391,100.044219,0,528.574931,0,0,0,0,0,966.109867,0,543.769688,543.769688,543.769688,0,0,0,0,966.109867,561.200000,713.026042,543.459931,0,699.857639
0,0,0,23,0,0,0.494957,0.485938,100.042665,0,528.367674,0,0,0,0,0,966.811575,0,543.459931,543.459931,543.459931,0,0,0,0,966.811575,561.200000,712.864236,543.193958,0,699.705972
0,0,0,23,0,0,0.494819,0.430445,100.045304,0,528.137639,0,0,0,0,0,967.629037,0,543.193958,543.193958,543.193958,0,0,0,0,967.629037,561.200000,712.683889,542.960451,0,699.537708
0,0,0,23,0,0,0.494665,0.374907,100.043125,0,527.881111,0,0,0,0,0,968.498489,0,542.960451,542.960451,542.960451,0,0,0,0,968.498489,561.200000,712.480764,542.751736,0,699.349514
0,0,0,23,0,0,0.494476,0.319319,100.040408,0,527.563090,0,0,0,0,0,969.577244,0,542.751736,542.751736,542.751736,0,0,0,0,969.577244,561.200000,712.247986,542.544583,0,699.116042
0,0,0,23,0,0,0.494252,0.263672,100.037188,0,527.186597,0,0,0,0,0,970.855427,0,542.544583,542.544583,542.544583,0,0,0,0,970.855427,561.200000,711.975486,542.329583,0,698.839375
0,0,0,23,0,0,0.493987,0.207955,100.033333,0,526.736979,0,0,0,0,0,972.383763,0,542.329583,542.329583,542.329583,0,0,0,0,972.383763,561.200000,711.646736,542.100417,0,698.508472
0,0,0,23,0,0,0.493679,0.152154,100.026293,0,526.208854,0,0,0,0,0,974.144632,0,542.100417,542.100417,542.100417,0,0,0,0,974.144632,561.200000,711.232431,541.864896,0,698.120486
0,0,0,23,0,0,0.447687,0.096255,99.909514,0,519.960417,280,0,0,0,0,1031.474410,0,541.864896,541.864896,541.864896,0,0,0,0,1031.474410,561.200000,710.666250,541.342222,0,697.102778
558.260608,2689451.520000,0,24,11,1606968.888889,0.447517,0.023152,100.136806,665.981406,519.936597,854,558.042552,557.584983,665.981406,558.191962,1031.662933,665.981406,649.163472,649.014063,649.621042,2113047.893333,2466031.217778,2304488.248889,1875412.053333,1031.662933,558.260608,711.438247,540.934184,1953.026212,697.313316
567.617674,4951647.004444,0,11,0,3682589.013333,0.446704,0.074075,100.189271,730,558.224236,929,556.703056,556.007569,730,556.408472,1305.136672,730,714.097569,714.392153,714.793056,4698492.017778,5483240.675556,4242978.986667,4297660.302222,1305.136672,567.617674,712.851875,542.436319,4092.374598,697.811458
570.118542,5336377.457778,0,11,0,4326091.093333,0.446139,0.200700,100.188872,730,562.480729,958,558.282153,557.965312,730,558.123611,1341.702005,730,714.154167,714.312708,714.471042,4830127.217778,5637489.777778,4572138.666667,5049202.915556,1341.702005,570.118542,713.119792,544.649063,4450.852662,698.127292
571.200000,5469199.360000,0,11,0,4670508.942222,0.445522,0.342877,100.188438,730,562.943785,968,560.309931,560.213090,730,560.222083,1342.048079,730,714.339167,714.427014,714.435972,4831373.084444,5639792.640000,4685232.640000,5452012.088889,1342.048079,571.200000,713.286736,547.252118,4600.278914,698.473194
573.378333,5343234.844444,0,11,0,4762420.053333,0.444881,0.492386,100.187986,730,563.386875,955,562.694410,562.653854,730,562.541910,1342.021373,730,714.557708,714.710208,714.598264,4831276.942222,5640680.675556,4576512.568889,5560288.142222,1342.021373,573.378333,713.439167,550.443472,4595.612128,698.833958
575.359514,4845780.195556,0,11,0,4544192.568889,0.444144,0.641653,100.187465,730,563.829931,903,565.616354,565.448472,730,565.200486,1341.310578,730,714.827153,715.242986,714.995000,4828718.080000,5638919.395556,4149537.280000,5306654.151111,1341.310578,575.359514,713.609722,554.543646,4386.486993,699.251389
572.539340,3973957.404444,0,11,0,4070882.133333,0.442641,0.780640,100.200512,730,546.176424,824,569.030660,568.915208,730,568.448611,1181.177916,730,715.512986,716.095069,715.628472,4252240.497778,4967104.284444,3402026.951111,4755256.888889,1181.177916,572.539340,713.816319,554.564201,3804.532938,700.088264
570.209306,1823495.537778,0,25,0,2401368.177778,0.442295,0.900145,100.226207,730,539.249688,657,567.355174,567.601424,730,566.599306,1130.123062,730,717.209028,717.964931,716.962778,2166501.120000,2530724.977778,1561056.568889,2805077.048889,1130.123062,570.209306,713.967222,552.284375,1988.693807,700.250347
0,0,0,23,0,0,0.491136,0.933104,100.066345,0,529.163472,0,0,0,0,0,967.697936,0,552.284375,552.284375,552.284375,0,0,0,0,967.697936,561.200000,713.879097,549.305764,0,700.653333
0,0,0,23,0,0,0.491698,0.877555,100.099366,0,529.075868,0,0,0,0,0,967.538410,0,549.305764,549.305764,549.305764,0,0,0,0,967.538410,561.200000,713.785486,547.547361,0,700.562917
0,0,0,23,0,0,0.492227,0.822015,100.025981,0,529.062361,0,0,0,0,0,966.795852,0,547.547361,547.547361,547.547361,0,0,0,0,966.795852,561.200000,713.685833,546.397014,0,700.476736
0,0,0,23,0,0,0.492842,0.766519,100.026285,0,529.001493,0,0,0,0,0,966.481146,0,546.397014,546.397014,546.397014,0,0,0,0,966.481146,561.200000,713.579583,545.575069,0,700.377569
0,0,0,23,0,0,0.493519,0.711041,100.027943,0,528.935556,0,0,0,0,0,966.152770,0,545.575069,545.575069,545.575069,0,0,0,0,966.152770,561.200000,713.465556,544.949965,0,700.268819
0,0,0,23,0,0,0.494231,0.655582,100.028411,0,528.865486,0,0,0,0,0,965.791289,0,544.949965,544.949965,544.949965,0,0,0,0,965.791289,561.200000,713.342778,544.458090,0,700.154722
0,0,0,23,0,0,0.495003,0.600146,100.032743,0,528.788611,0,0,0,0,0,965.429886,0,544.458090,544.458090,544.458090,0,0,0,0,965.429886,561.200000,713.209514,544.057743,0,700.031250
0,0,0,23,0,0,0.495112,0.544730,100.028880,0,528.628299,0,0,0,0,0,965.802193,0,544.057743,544.057743,544.057743,0,0,0,0,965.802193,561.200000,713.064167,543.723090,0,699.895069
0,0,0,23,0,0,0.494988,0.489294,100.031276,0,528.422049,0,0,0,0,0,966.528711,0,543.723090,543.723090,543.723090,0,0,0,0,966.528711,561.200000,712.903958,543.436493,0,699.744792
0,0,0,23,0,0,0.494852,0.433818,100.030113,0,528.194757,0,0,0,0,0,967.299081,0,543.436493,543.436493,543.436493,0,0,0,0,967.299081,561.200000,712.725903,543.186181,0,699.578750
0,0,0,23,0,0,0.494700,0.378298,100.032066,0,527.940174,0,0,0,0,0,968.192474,0,543.186181,543.186181,543.186181,0,0,0,0,968.192474,561.200000,712.525139,542.963056,0,699.392639
0,0,0,23,0,0,0.494516,0.322728,100.030260,0,527.631528,0,0,0,0,0,969.239862,0,542.963056,542.963056,542.963056,0,0,0,0,969.239862,561.200000,712.295417,542.747778,0,699.166667
0,0,0,23,0,0,0.494296,0.267100,100.028064,0,527.259375,0,0,0,0,0,970.503980,0,542.747778,542.747778,542.747778,0,0,0,0,970.503980,561.200000,712.026875,542.526215,0,698.893889
0,0,0,23,0,0,0.494035,0.211402,100.025434,0,526.815799,0,0,0,0,0,972.012563,0,542.526215,542.526215,542.526215,0,0,0,0,972.012563,561.200000,711.703611,542.291979,0,698.568403
0,0,0,23,0,0,0.493729,0.155621,100.020269,0,526.291632,0,0,0,0,0,973.769086,0,542.291979,542.291979,542.291979,0,0,0,0,973.769086,561.200000,711.297708,542.050035,0,698.184028
0,0,0,23,0,0,0.447557,0.099743,99.909575,0,520.030208,232,0,0,0,0,1031.341906,0,542.050035,542.050035,542.050035,0,0,0,0,1031.341906,561.200000,710.747083,541.519063,0,697.174375
558.447917,2602458.453333,0,24,11,1549644.515556,0.447293,0.026528,100.034414,664.511562,520.019861,843,558.147118,557.688785,664.511562,558.290347,1031.235595,664.511562,647.755191,647.611962,648.213524,2048930.560000,2391228.586667,2229923.413333,1808530.915556,1031.235595,558.447917,711.464010,541.097604,1889.504869,697.339896
567.404688,4909975.324444,0,11,0,3649154.275556,0.446611,0.074467,100.189201,730,557.199687,924,556.829896,556.131771,730,556.533611,1295.197314,730,714.133403,714.429653,714.831528,4662710.328889,5441542.826667,4207224.604444,4258688,1295.197314,567.404688,712.873194,542.511389,4058.390756,697.863194
570.183611,5369124.977778,0,11,0,4351682.560000,0.446101,0.199988,100.188845,730,562.518299,965,558.351146,558.051007,730,558.210035,1341.811200,730,714.160208,714.301389,714.460417,4830520.320000,5637976.746667,4600172.657778,5079098.026667,1341.811200,570.183611,713.135347,544.723993,4468.388978,698.148611
571.765694,5519518.151111,0,11,0,4713938.204444,0.445490,0.343022,100.188411,730,562.980729,977,560.378889,560.308194,730,560.316875,1342.192830,730,714.345139,714.407153,714.415833,4831894.186667,5640429.795556,4728314.880000,5502736.497778,1342.192830,571.765694,713.297361,547.333021,4628.523615,698.491111
573.461771,5431332.408889,0,11,0,4829281.848889,0.444854,0.493914,100.187969,730,563.426250,970,562.768924,562.767361,730,562.661944,1342.216217,730,714.564097,714.671042,714.565694,4831978.382222,5641530.595556,4651942.968889,5638382.364444,1342.216217,573.461771,713.445486,550.551181,4642.012602,698.849583
575.760625,5023333.262222,0,11,0,4715322.026667,0.444111,0.645456,100.187439,730,563.900104,934,565.715972,565.649167,730,565.397118,1341.773748,730,714.835208,715.154097,714.902014,4830385.493333,5640907.662222,4301548.088889,5506537.244444,1341.773748,575.760625,713.610347,554.780521,4491.882825,699.269792
575.200208,4169019.733333,0,11,0,4271331.840000,0.442911,0.789609,100.186580,730,555.835243,861,569.420764,569.260000,730,568.789826,1260.118202,730,715.359792,715.990694,715.520556,4536425.528889,5299150.506667,3568958.293333,4989485.511111,1260.118202,575.200208,713.811458,557.774167,4016.015486,699.953889
571.200000,1539268.693333,0,25,0,2049403.591111,0.441926,0.914991,100.253637,730,539.404931,701,569.948333,570.203785,730,569.222396,1130.123062,730,717.825833,718.551736,717.570347,1832610.275556,2141170.488889,1317447.537778,2394465.848889,1130.123062,571.200000,713.962222,554.385694,1687.473620,700.423403
0,0,0,23,0,0,0.491158,0.933094,100.042153,0,529.165208,0,0,0,0,0,967.482232,0,554.385694,554.385694,554.385694,0,0,0,0,967.482232,561.200000,713.874583,550.857222,0,700.649583
0,0,0,23,0,0,0.491700,0.877557,100.054106,0,529.109236,0,0,0,0,0,967.301294,0,550.857222,550.857222,550.857222,0,0,0,0,967.301294,561.200000,713.781458,548.784236,0,700.562083
0,0,0,23,0,0,0.492275,0.822031,100.061128,0,529.050868,0,0,0,0,0,967.062202,0,548.784236,548.784236,548.784236,0,0,0,0,967.062202,561.200000,713.682431,547.414375,0,700.469236
0,0,0,23,0,0,0.492890,0.766519,100.068785,0,528.988542,0,0,0,0,0,966.808178,0,547.414375,547.414375,547.414375,0,0,0,0,966.808178,561.200000,713.576667,546.436944,0,700.370278
0,0,0,23,0,0,0.493548,0.711023,100.070278,0,528.922847,0,0,0,0,0,966.479170,0,546.436944,546.436944,546.436944,0,0,0,0,966.479170,561.200000,713.463264,545.700903,0,700.264653
0,0,0,23,0,0,0.494255,0.655546,100.070920,0,528.853021,0,0,0,0,0,966.120770,0,545.700903,545.700903,545.700903,0,0,0,0,966.120770,561.200000,713.341111,545.123368,0,700.151111
0,0,0,23,0,0,0.495025,0.600090,100.081667,0,528.773958,0,0,0,0,0,965.807407,0,545.123368,545.123368,545.123368,0,0,0,0,965.807407,561.200000,713.208611,544.654757,0,700.028125
0,0,0,23,0,0,0.495112,0.544653,100.071311,0,528.617014,0,0,0,0,0,966.166202,0,544.654757,544.654757,544.654757,0,0,0,0,966.166202,561.200000,713.064028,544.264514,0,699.892708
0,0,0,23,0,0,0.494992,0.489196,100.095052,0,528.383611,0,0,0,0,0,966.905837,0,544.264514,544.264514,544.264514,0,0,0,0,966.905837,561.200000,712.904722,543.934062,0,699.745347
0,0,0,23,0,0,0.494856,0.433698,100.098490,0,528.153333,0,0,0,0,0,967.705837,0,543.934062,543.934062,543.934062,0,0,0,0,967.705837,561.200000,712.727361,543.645590,0,699.578958
0,0,0,23,0,0,0.494705,0.378155,100.095885,0,527.900694,0,0,0,0,0,968.553165,0,543.645590,543.645590,543.645590,0,0,0,0,968.553165,561.200000,712.527639,543.390174,0,699.394028
0,0,0,23,0,0,0.494522,0.322564,100.092708,0,527.593889,0,0,0,0,0,969.582775,0,543.390174,543.390174,543.390174,0,0,0,0,969.582775,561.200000,712.299167,543.147049,0,699.169236
0,0,0,23,0,0,0.494303,0.266916,100.097648,0,527.219097,0,0,0,0,0,970.884978,0,543.147049,543.147049,543.147049,0,0,0,0,970.884978,561.200000,712.031597,542.901146,0,698.897569
0,0,0,23,0,0,0.494043,0.211196,100.092569,0,526.777465,0,0,0,0,0,972.367881,0,542.901146,542.901146,542.901146,0,0,0,0,972.367881,561.200000,711.709444,542.645486,0,698.573125
0,0,0,23,0,0,0.493731,0.155395,100.078594,0,526.250000,0,0,0,0,0,974.102835,0,542.645486,542.645486,542.645486,0,0,0,0,974.102835,561.200000,711.304792,542.378854,0,698.182222
0,0,0,23,0,0,0.493349,0.099498,100.062187,0,525.596597,0,0,0,0,0,976.260030,0,542.378854,542.378854,542.378854,0,0,0,0,976.260030,561.200000,710.760208,542.107431,0,697.697500
561.200000,0,0,27,0,0,0.431254,0.043482,57.323299,561.200000,556.999896,376,561.200000,561.200000,561.200000,561.200000,756.217047,561.200000,542.107431,542.107431,542.107431,0,0,0,0,756.217047,561.200000,709.977222,543.060174,0,699.875139
573.789236,1800850.346667,0,6,0,1307813.120000,0.445937,0,100.188733,730,556.214132,382,556.177743,555.462847,730,555.851181,1282.144790,730,716.882431,717.208958,717.597361,1766648.746667,2062033.920000,1542879.573333,1526480.640000,0,573.789236,709.024375,542.999722,0,698.240208
566.130556,4693930.666667,0,11,0,3803576.320000,0.446950,0,100.189436,730,548.294688,857,558.528194,558.120660,730,558.276285,1221.214262,730,714.471528,714.723403,714.879028,4396371.342222,5131427.271111,4021544.391111,4439519.573333,1221.214262,566.130556,712.234861,543.749132,3962.465975,697.674653
558.340694,2682463.004444,0,11,0,2290015.004444,0.444681,0.125041,100.009774,730,521.495243,519,557.626597,557.463576,730,557.472535,1028.880119,730,716.122569,716.276597,716.285556,2440891.733333,2849144.604444,2298093.937778,2673032.817778,1028.880119,558.340694,713.045972,543.042257,2279.066864,698.765556
590.176181,2270244.551111,0,11,0,2021287.111111,0.443505,0.178185,100.187005,730,591.998125,458,557.042812,556.493403,730,556.397708,1680.573472,730,715.999444,716.644514,716.548819,2508672,2928120.604444,1945035.662222,2359245.226667,1680.573472,590.176181,713.466597,548.062083,2099.336217,699.614444
595.372708,1712748.231111,0,11,0,1613779.626667,0.441331,0.184869,100.298030,730,593.050069,371,561.118299,560.617743,730,560.396458,1679.658509,730,716.943750,717.665625,717.444375,1991412.195556,2325170.062222,1466898.204444,1884246.897778,1679.658509,595.372708,713.814028,552.753611,1645.045886,700.703403
592.532500,2466250.240000,0,11,0,2539306.097778,0.441509,0.169165,100.284740,730,593.002292,550,566.501111,566.061389,730,565.614375,1680.121837,730,716.252500,717.139236,716.692222,3027889.208889,3536489.813333,2111566.222222,2965838.506667,1680.121837,592.532500,714.232500,556.946563,2491.271901,700.619583
566.680278,974204.942222,0,12,0,1331050.951111,0.441229,0.195164,100.305634,730,529.670799,323,568.196875,568.471528,730,567.505243,1064.944751,730,718.749722,719.441319,718.475000,1169839.004444,1366729.955556,833861.048889,1555074.844444,1064.944751,566.680278,714.412500,555.874271,1082.224909,700.751458
0,0,0,23,0,0,0.489226,0.187207,100.040530,0,529.358194,0,0,0,0,0,968.472810,0,555.874271,555.874271,555.874271,0,0,0,0,968.472810,561.200000,714.062153,555.019688,0,700.963056
0,0,0,23,0,0,0.491587,0.131611,100.048073,0,529.121424,0,0,0,0,0,967.308879,0,555.019688,555.019688,555.019688,0,0,0,0,967.308879,561.200000,713.610278,554.245278,0,700.580139
0,0,0,23,0,0,0.494787,0.076084,100.051884,0,528.804375,0,0,0,0,0,965.689758,0,554.245278,554.245278,554.245278,0,0,0,0,965.689758,561.200000,712.974722,553.534306,0,700.065833
0,0,0,16,0,0,0.840831,0.020652,50.001098,0,437.500000,0,0,0,0,0,361.159190,0,553.534306,553.534306,553.534306,0,0,0,0,361.159190,561.200000,712.108681,552.213403,0,698.288611
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.213403,552.213403,552.213403,0,0,0,0,0,561.200000,711.148819,552.151528,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.151528,552.151528,552.151528,0,0,0,0,0,561.200000,710.188958,552.089549,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.089549,552.089549,552.089549,0,0,0,0,0,561.200000,709.230417,552.027604,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.027604,552.027604,552.027604,0,0,0,0,0,561.200000,708.273125,551.965625,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.965625,551.965625,551.965625,0,0,0,0,0,561.200000,707.315833,551.903576,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.903576,551.903576,551.903576,0,0,0,0,0,561.200000,706.359792,551.841528,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.841528,551.841528,551.841528,0,0,0,0,0,561.200000,705.403750,551.779340,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.779340,551.779340,551.779340,0,0,0,0,0,561.200000,704.449028,551.717188,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.717188,551.717188,551.717188,0,0,0,0,0,561.200000,703.494167,551.654931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.654931,551.654931,551.654931,0,0,0,0,0,561.200000,702.540694,551.592674,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.592674,551.592674,551.592674,0,0,0,0,0,561.200000,701.588472,551.530417,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.530417,551.530417,551.530417,0,0,0,0,0,561.200000,700.640347,551.468403,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.468403,551.468403,551.468403,0,0,0,0,0,561.200000,699.696250,551.406632,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,179,561.200000,561.200000,561.200000,561.200000,0,561.200000,551.406632,551.406632,551.406632,0,0,0,0,0,561.200000,698.756181,551.345104,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,75,561.200000,561.200000,561.200000,561.200000,0,561.200000,551.345104,551.345104,551.345104,0,0,0,0,0,561.200000,697.821528,551.283924,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,42,561.200000,561.200000,561.200000,561.200000,0,561.200000,551.283924,551.283924,551.283924,0,0,0,0,0,561.200000,696.889514,551.222847,0,700
561.485833,489462.933333,0,2,3,439756.302222,0,0,0,668.229618,537.500000,186.999996,561.597326,561.540000,668.229618,561.479792,366.911368,668.229618,657.840972,657.958507,657.898299,460188.302222,537430.151111,419115.164444,513568.675556,0,561.485833,696.175729,551.176042,0,692.715816
562.533707,2771321.102222,0,32,11,2604795.875556,0.353564,0.043382,78.850122,730,523.199427,554.000009,564.509688,564.448924,730,564.218056,1065.509610,730,716.432899,716.724531,716.493663,2669021.368889,3116957.724444,2373056.320000,3041953.066667,1065.450153,562.533707,709.472917,550.199852,2480.619970,696.053681
561.200000,596335.075556,0,12,0,634205.155556,0.492771,0.104343,100.281563,730,524.444722,180,560.522465,560.444167,730,560.026562,981.293590,730,719.493889,719.989792,719.572153,659892.551111,770592.213333,510668.337778,740595.626667,981.293590,561.200000,710.549861,549.194236,585.423012,696.929444
561.200000,206626.026667,0,12,0,310272.960000,0.492573,0.076757,100.406267,730,524.021979,111,558.103056,558.344375,730,557.416493,983.428978,730,721.091181,721.777708,720.849861,269561.937778,314764.408889,176953.013333,362302.222222,983.428978,561.200000,710.204375,548.429062,245.470183,696.656944
0,0,0,17,0,0,0.536363,0.032297,50.000521,0,533.184618,0,0,0,0,0,562.638815,0,548.429062,548.429062,548.429062,0,0,0,0,562.638815,561.200000,709.388750,548.250486,0,698.355625
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.250486,548.250486,548.250486,0,0,0,0,0,561.200000,708.435417,548.189306,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.189306,548.189306,548.189306,0,0,0,0,0,561.200000,707.481944,548.128021,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.128021,548.128021,548.128021,0,0,0,0,0,561.200000,706.528472,548.066632,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.066632,548.066632,548.066632,0,0,0,0,0,561.200000,705.576319,548.005243,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.005243,548.005243,548.005243,0,0,0,0,0,561.200000,704.624028,547.943750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.943750,547.943750,547.943750,0,0,0,0,0,561.200000,703.670347,547.882049,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.882049,547.882049,547.882049,0,0,0,0,0,561.200000,702.716597,547.820208,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.820208,547.820208,547.820208,0,0,0,0,0,561.200000,701.762847,547.758299,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.758299,547.758299,547.758299,0,0,0,0,0,561.200000,700.810347,547.696354,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.696354,547.696354,547.696354,0,0,0,0,0,561.200000,699.859097,547.634444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.634444,547.634444,547.634444,0,0,0,0,0,561.200000,698.910625,547.572639,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.572639,547.572639,547.572639,0,0,0,0,0,561.200000,697.962014,547.510729,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.510729,547.510729,547.510729,0,0,0,0,0,561.200000,697.014722,547.448854,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.448854,547.448854,547.448854,0,0,0,0,0,561.200000,696.070139,547.387083,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.387083,547.387083,547.387083,0,0,0,0,0,561.200000,695.129514,547.325521,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,174,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.325521,547.325521,547.325521,0,0,0,0,0,561.200000,694.192986,547.264236,0,700
564.095356,3619481.173333,11,2,32,2683964.088889,0.131351,0.026281,29.056089,696.641224,536.382700,841,562.030738,561.573516,696.641224,561.884835,940.934578,696.641224,681.847040,681.992943,682.304262,3312902.755556,3867921.208889,3100112.071111,3133615.004444,940.934538,564.095356,704.492934,547.178672,2950.282588,694.722648
571.200000,5027588.551111,0,11,0,4069099.520000,0.448717,0.124039,100.190660,730,559.030174,898,562.527986,562.083889,730,562.240382,1325.571240,730,714.580486,714.868125,715.024583,4772056.462222,5571484.444444,4306201.600000,4750766.080000,1325.571240,571.200000,711.037222,548.500312,4263.844030,696.696597
573.935243,5184597.333333,0,11,0,4422070.897778,0.446703,0.257918,100.189262,730,562.065486,913,563.836597,563.591076,730,563.602431,1341.448849,730,714.663681,714.897847,714.909236,4829215.857778,5638753.848889,4440261.404444,5163357.866667,1341.448849,573.935243,712.178750,550.340139,4440.752672,697.812361
575.013125,5081263.217778,0,11,0,4525597.297778,0.445446,0.399587,100.188385,730,562.934722,906,565.521944,565.342431,730,565.234722,1341.443319,730,714.818194,715.105417,714.997708,4829195.946667,5639437.653333,4351216.640000,5284901.546667,1341.443319,575.013125,712.789167,552.554514,4446.000672,698.516111
575.019167,4594193.635556,0,11,0,4306022.968889,0.444330,0.541504,100.187595,730,558.954931,860,567.457361,567.238507,730,566.996632,1296.641264,730,715.097153,715.557847,715.315972,4667908.551111,5451912.533333,3933532.444444,5029246.293333,1296.641264,575.019167,713.198542,554.535313,4187.597748,699.145694
569.412049,3717538.133333,0,11,0,3811774.008889,0.442866,0.673252,100.186554,730,534.487292,785,568.834410,568.734965,730,568.271111,1099.817007,730,715.700903,716.264236,715.800347,3959341.226667,4624961.422222,3182513.208889,4452586.097778,1099.817007,569.412049,713.514444,552.678333,3554.190538,699.979653
564.535660,1034359.680000,0,12,0,1408197.546667,0.443370,0.785105,100.186910,730,528.643611,346,564.356701,564.610521,730,563.618715,1065.208494,730,718.321597,719.059583,718.067778,1254998.613333,1465795.697778,885607.680000,1644726.897778,1065.208494,564.535660,713.622431,550.123993,1151.356128,699.691736
0,0,0,23,0,0,0.493236,0.780555,100.044427,0,528.958681,0,0,0,0,0,966.426153,0,550.123993,550.123993,550.123993,0,0,0,0,966.426153,561.200000,713.519028,548.691493,0,700.314444
0,0,0,23,0,0,0.493883,0.725081,100.056849,0,528.892396,0,0,0,0,0,966.195516,0,548.691493,548.691493,548.691493,0,0,0,0,966.195516,561.200000,713.407986,547.628160,0,700.210625
0,0,0,23,0,0,0.494579,0.669620,100.064054,0,528.822604,0,0,0,0,0,965.898035,0,547.628160,547.628160,547.628160,0,0,0,0,965.898035,561.200000,713.288403,546.804375,0,700.099306
0,0,0,23,0,0,0.495183,0.614178,100.072326,0,528.730104,0,0,0,0,0,965.746568,0,546.804375,546.804375,546.804375,0,0,0,0,965.746568,561.200000,713.158819,546.144132,0,699.978542
0,0,0,23,0,0,0.495073,0.558745,100.063889,0,528.553646,0,0,0,0,0,966.323674,0,546.144132,546.144132,546.144132,0,0,0,0,966.323674,561.200000,713.017708,545.600590,0,699.845625
0,0,0,23,0,0,0.494953,0.503279,100.068594,0,528.353889,0,0,0,0,0,967.053116,0,545.600590,545.600590,545.600590,0,0,0,0,967.053116,561.200000,712.862639,545.142361,0,699.699861
0,0,0,23,0,0,0.494821,0.447773,100.066319,0,528.134792,0,0,0,0,0,967.792119,0,545.142361,545.142361,545.142361,0,0,0,0,967.792119,561.200000,712.690625,544.748611,0,699.539167
0,0,0,23,0,0,0.494678,0.392225,100.090260,0,527.859028,0,0,0,0,0,968.667575,0,544.748611,544.748611,544.748611,0,0,0,0,968.667575,561.200000,712.497431,544.405833,0,699.361597
0,0,0,23,0,0,0.494496,0.336628,100.087439,0,527.552604,0,0,0,0,0,969.697817,0,544.405833,544.405833,544.405833,0,0,0,0,969.697817,561.200000,712.277292,544.081806,0,699.137222
0,0,0,23,0,0,0.494282,0.280974,100.088481,0,527.189097,0,0,0,0,0,970.942578,0,544.081806,544.081806,544.081806,0,0,0,0,970.942578,561.200000,712.021042,543.763333,0,698.872292
0,0,0,23,0,0,0.494034,0.225251,100.084054,0,526.767292,0,0,0,0,0,972.361086,0,543.763333,543.763333,543.763333,0,0,0,0,972.361086,561.200000,711.715139,543.445243,0,698.562569
0,0,0,23,0,0,0.493749,0.169451,100.071502,0,526.284479,0,0,0,0,0,973.950104,0,543.445243,543.445243,543.445243,0,0,0,0,973.950104,561.200000,711.335764,543.133715,0,698.204861
0,0,0,23,0,0,0.493390,0.113563,100.065530,0,525.666771,0,0,0,0,0,976.035793,0,543.133715,543.133715,543.133715,0,0,0,0,976.035793,561.200000,710.834653,542.821493,0,697.750208
0,0,0,23,0,0,0.492898,0.057558,100.057144,0,524.807326,0,0,0,0,0,978.943447,0,542.821493,542.821493,542.821493,0,0,0,0,978.943447,561.200000,710.093264,542.495278,0,697.116181
0,0,0,16,1,0,0,0.000146,0,0,537.499987,0,0,0,0,0,24.253990,0,542.494640,542.494640,542.494640,0,0,0,0,24.253990,561.200000,709.221554,542.445503,0,700.059722
0,0,0,1,0,0,0,0,0,0,537.500000,546,0,0,0,0,0,0,542.439757,542.439757,542.439757,0,0,0,0,0,561.200000,708.172986,542.378785,0,700
561.841808,1911077.840000,11,2,32,1117800.266667,0.013423,0.000967,2.989188,650.917027,536.947657,736.000009,558.863234,558.412677,650.917027,558.941563,627.669815,650.917027,634.420360,634.342031,634.870901,1549793.084444,1808833.102222,1637395.591111,1304634.915556,629.663849,561.841808,709.229724,542.401197,1395.707185,697.967144
562.539479,4417066.951111,0,11,0,3272995.840000,0.446312,0.034394,100.188993,730,537.634861,845,557.802465,557.180521,730,557.580104,1137.987081,730,714.624722,714.847083,715.246667,4096753.493333,4781528.177778,3784487.537778,3820078.933333,1137.987081,562.539479,712.532014,542.608889,3616.298351,698.030069
568.273750,4823086.080000,0,11,0,3904729.315556,0.446043,0.147165,100.188802,730,556.339722,885,558.313090,557.834514,730,557.993750,1283.918617,730,714.295764,714.615139,714.774375,4622107.022222,5394761.386667,4132308.480000,4557463.608889,1283.918617,568.273750,713.044931,544.118299,4104.252998,698.180972
571.200000,4958795.662222,0,11,0,4227967.146667,0.445616,0.275586,100.188507,730,562.047639,896,559.806424,559.444271,730,559.457674,1334.003042,730,714.311875,714.660625,714.674028,4802410.951111,5605782.186667,4248144.782222,4935242.524444,1334.003042,571.200000,713.282014,546.357326,4305.505659,698.420417
591.438333,2304864.995556,0,11,0,2052355.840000,0.443135,0.411035,100.186745,730,592.234583,460,560.141667,559.608993,730,559.513924,1680.355556,730,716.215694,716.843403,716.748333,2538775.040000,2963925.902222,1974250.951111,2396049.635556,1680.355556,591.438333,713.552014,552.749167,2129.122291,699.825694
563.883681,931156.764444,0,12,0,886877.582222,0.443424,0.419187,100.186953,730,528.613819,226,563.779757,563.688160,730,563.471458,1065.271546,730,718.969375,719.277708,719.061042,927195.520000,1082938.097778,797242.595556,1035847.893333,1065.271546,563.883681,713.647431,551.571389,847.206321,699.660903
561.200000,41720.275556,0,12,0,49598.511111,0.494672,0.399648,100.212726,730,527.776424,35,558.009340,557.928542,730,557.538229,969.545956,730,723.562083,724.033194,723.642847,52954.768889,61844.706667,35723.148889,57925.004444,969.545956,561.200000,713.329236,550.527257,44.858331,699.345903
0,0,0,23,0,0,0.495183,0.346088,100.036780,0,528.740729,0,0,0,0,0,965.445136,0,550.527257,550.527257,550.527257,0,0,0,0,965.445136,561.200000,713.116458,549.831389,0,699.980764
0,0,0,23,0,0,0.494997,0.290672,100.045113,0,528.431563,0,0,0,0,0,966.589472,0,549.831389,549.831389,549.831389,0,0,0,0,966.589472,561.200000,712.869236,549.215174,0,699.754722
0,0,0,23,0,0,0.494780,0.235192,100.053524,0,528.067292,0,0,0,0,0,967.913244,0,549.215174,549.215174,549.215174,0,0,0,0,967.913244,561.200000,712.575000,548.662604,0,699.489097
0,0,0,23,0,0,0.494506,0.179637,100.055113,0,527.607465,0,0,0,0,0,969.518380,0,548.662604,548.662604,548.662604,0,0,0,0,969.518380,561.200000,712.212500,548.148889,0,699.152083
0,0,0,23,0,0,0.494140,0.123993,100.049323,0,526.989687,0,0,0,0,0,971.608810,0,548.148889,548.148889,548.148889,0,0,0,0,971.608810,561.200000,711.740833,547.642118,0,698.698125
0,0,0,23,0,0,0.493658,0.068234,100.066710,0,526.130694,0,0,0,0,0,974.452938,0,547.642118,547.642118,547.642118,0,0,0,0,974.452938,561.200000,711.062639,547.131806,0,698.090556
0,0,0,16,1,0,0,0.011428,0,0,537.499991,0,0,0,0,0,214.494815,0,547.127522,547.127522,547.127522,0,0,0,0,214.494815,561.200000,710.220091,547.072513,0,701.070729
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.068403,547.068403,547.068403,0,0,0,0,0,561.200000,709.194375,547.006771,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.006771,547.006771,547.006771,0,0,0,0,0,561.200000,708.234444,546.945174,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.945174,546.945174,546.945174,0,0,0,0,0,561.200000,707.274444,546.883438,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.883438,546.883438,546.883438,0,0,0,0,0,561.200000,706.315764,546.821736,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.821736,546.821736,546.821736,0,0,0,0,0,561.200000,705.358403,546.760035,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.760035,546.760035,546.760035,0,0,0,0,0,561.200000,704.402361,546.698333,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.698333,546.698333,546.698333,0,0,0,0,0,561.200000,703.447569,546.636632,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.636632,546.636632,546.636632,0,0,0,0,0,561.200000,702.494167,546.574965,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.574965,546.574965,546.574965,0,0,0,0,0,561.200000,701.542014,546.513299,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,518,0,0,0,0,0,0,546.513299,546.513299,546.513299,0,0,0,0,0,561.200000,700.593958,546.451840,0,700
562.863995,1927664.226667,11,2,32,1122816.877778,0.006891,0.000499,1.512446,650.332888,537.166545,737.000007,560.870822,560.437912,650.332888,560.958411,625.955370,650.332888,635.898359,635.810753,636.331268,1550124.182222,1809720.728889,1651149.302222,1310852.888889,625.882956,562.863995,703.443196,546.411480,1402.288370,696.149589
565.306632,4509970.204444,0,11,0,3335040,0.448225,0.034065,100.190321,730,539.135104,848,561.488229,560.880486,730,561.277812,1158.263467,730,714.898264,715.108681,715.505972,4169748.480000,4868036.835556,3863044.266667,3893543.537778,1158.263467,565.306632,711.026458,546.434583,3686.541906,696.967639
572.453368,5079673.742222,0,11,0,4110388.906667,0.446731,0.149122,100.189288,730,562.026875,913,561.943924,561.492708,730,561.650729,1341.265225,730,714.490694,714.783889,714.941875,4828554.808889,5637188.835556,4351013.262222,4798752.426667,1341.265225,572.453368,712.360972,548.153854,4309.893057,697.796389
573.826285,5259960.320000,0,11,0,4486799.075556,0.445515,0.284363,100.188429,730,562.909444,929,563.519688,563.313611,730,563.324792,1341.663763,730,714.634167,714.829097,714.840278,4829989.546667,5639524.124444,4504910.791111,5238813.013333,1341.663763,573.826285,712.950139,550.179722,4482.860247,698.477361
575.492014,5148893.866667,0,11,0,4587479.040000,0.444650,0.428093,100.187821,730,563.511701,920,565.375486,565.232743,730,565.123750,1341.665501,730,714.804236,715.055972,714.946944,4829995.804444,5640310.328889,4409178.737778,5357107.200000,1341.665501,575.492014,713.301111,552.609896,4485.086499,698.964444
576.876840,4721409.706667,0,11,0,4424840.817778,0.443881,0.571920,100.187274,730,564.115868,884,567.602882,567.362847,730,567.120174,1342.303289,730,715.007014,715.489722,715.247083,4832291.840000,5643926.186667,4042439.395556,5168039.822222,1342.303289,576.876840,713.567708,555.618507,4314.826588,699.400417
595.799097,2077464.462222,0,11,0,2148554.951111,0.441518,0.707308,100.284071,730,592.967847,475,568.770451,568.313507,730,567.875451,1679.652820,730,716.848056,717.743056,717.305000,2600636.302222,3038064.071111,1778346.240000,2509942.328889,1679.652820,595.799097,713.794514,565.206528,2118.186351,700.615347
597.835972,2301245.582222,0,11,0,3041979.733333,0.440104,0.714921,100.390017,730,593.558194,637,578.032083,578.004826,730,577.014444,1679.174479,730,717.174444,718.192083,717.201667,3077271.608889,3597222.400000,1968618.240000,3555967.431111,1679.174479,597.835972,714.106319,573.401319,2626.232099,701.283819
0,0,0,23,0,0,0.490360,0.747572,100.046884,0,529.243819,147,0,0,0,0,967.935842,0,573.401319,573.401319,573.401319,0,0,0,0,967.935842,561.200000,713.998403,568.865660,0,700.778819
0,0,0,23,0,0,0.491030,0.692008,100.059592,0,529.175069,0,0,0,0,0,967.695486,0,568.865660,568.865660,568.865660,0,0,0,0,967.695486,561.200000,713.882292,565.435694,0,700.670417
0,0,0,23,0,0,0.491752,0.636458,100.067205,0,529.101910,0,0,0,0,0,967.384968,0,565.435694,565.435694,565.435694,0,0,0,0,967.384968,561.200000,713.756736,562.748090,0,700.553750
0,0,0,23,0,0,0.492525,0.580928,100.075538,0,529.023715,0,0,0,0,0,967.054538,0,562.748090,562.748090,562.748090,0,0,0,0,967.054538,561.200000,713.620208,560.584931,0,700.429167
0,0,0,23,0,0,0.493410,0.525416,100.084774,0,528.934236,0,0,0,0,0,966.673541,0,560.584931,560.584931,560.584931,0,0,0,0,966.673541,561.200000,713.470556,558.796944,0,700.286875
0,0,0,23,0,0,0.494355,0.469928,100.086632,0,528.840174,0,0,0,0,0,966.199862,0,558.796944,558.796944,558.796944,0,0,0,0,966.199862,561.200000,713.305417,557.295556,0,700.135347
0,0,0,23,0,0,0.495176,0.414468,100.027014,0,528.734132,0,0,0,0,0,965.403496,0,557.295556,557.295556,557.295556,0,0,0,0,965.403496,561.200000,713.120833,556.020486,0,699.973750
0,0,0,23,0,0,0.495015,0.359054,100.022292,0,528.468507,0,0,0,0,0,966.295309,0,556.020486,556.020486,556.020486,0,0,0,0,966.295309,561.200000,712.911944,554.913264,0,699.777917
0,0,0,23,0,0,0.494834,0.303591,100.023932,0,528.166042,0,0,0,0,0,967.343881,0,554.913264,554.913264,554.913264,0,0,0,0,967.343881,561.200000,712.671111,553.941840,0,699.557431
0,0,0,23,0,0,0.494623,0.248068,100.022552,0,527.811458,0,0,0,0,0,968.547398,0,553.941840,553.941840,553.941840,0,0,0,0,968.547398,561.200000,712.387222,553.077986,0,699.298403
0,0,0,23,0,0,0.494349,0.192478,100.098524,0,527.296181,0,0,0,0,0,970.626212,0,553.077986,553.077986,553.077986,0,0,0,0,970.626212,561.200000,712.041181,552.275660,0,698.954167
0,0,0,23,0,0,0.493998,0.136773,100.020443,0,526.752049,0,0,0,0,0,972.174301,0,552.275660,552.275660,552.275660,0,0,0,0,972.174301,561.200000,711.597014,551.512951,0,698.522569
0,0,0,23,0,0,0.493566,0.080983,100.091050,0,525.955833,0,0,0,0,0,975.170607,0,551.512951,551.512951,551.512951,0,0,0,0,975.170607,561.200000,710.977014,550.786389,0,697.971250
0,0,0,17,0,0,0.710883,0.025026,50.003155,0,473.767604,0,0,0,0,0,437.667714,0,550.786389,550.786389,550.786389,0,0,0,0,437.667714,561.200000,710.122014,549.297326,0,695.973889
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.297326,549.297326,549.297326,0,0,0,0,0,561.200000,709.156667,549.235139,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,596,0,0,0,0,0,0,549.235139,549.235139,549.235139,0,0,0,0,0,561.200000,708.195417,549.173125,0,700
563.810788,2192651.768889,11,2,32,1275183.537778,0.025180,0.002283,5.633712,655.104596,536.519230,783.999991,562.351009,561.900278,655.104596,562.449523,651.390370,655.104596,641.906076,641.807565,642.356810,1755144.657778,2049454.382222,1877778.257778,1489011.484444,651.534449,563.810788,709.567144,549.089212,1591.977116,698.396224
571.200000,4735228.586667,0,11,0,3492776.675556,0.444970,0.045079,100.188047,730,552.038333,877,564.074236,563.408889,730,563.810000,1240.413551,730,714.923333,715.187569,715.588681,4465488.782222,5214230.755556,4055269.262222,4078421.333333,1240.413551,571.200000,712.976528,549.644097,3896.633521,698.784028
574.701285,5154793.813333,0,11,0,4170634.808889,0.444401,0.165743,100.187648,730,563.662396,914,564.884340,564.480208,730,564.635625,1341.435417,730,714.759792,715.008472,715.163889,4829167.502222,5639137.280000,4414392.035556,4870152.533333,1341.435417,574.701285,713.496875,551.282257,4351.134341,699.105486
576.252847,5327323.022222,0,11,0,4543869.155556,0.443747,0.302985,100.187179,730,564.158021,928,566.385694,566.217431,730,566.228090,1341.792079,730,714.896597,715.054167,715.064861,4830451.484444,5641266.062222,4561631.004444,5306579.626667,1341.792079,576.252847,713.750000,553.195868,4520.880356,699.476944
577.856285,5212303.928889,0,11,0,4643958.613333,0.443180,0.448562,100.186780,730,564.556667,919,568.138576,568.031215,730,567.923264,1341.788760,730,715.057292,715.272569,715.164653,4830439.537778,5641988.551111,4462560.995556,5424176.924444,1341.788760,577.856285,713.929167,555.496319,4521.796899,699.799722
579.132049,4763347.057778,0,11,0,4462927.928889,0.442539,0.594173,100.208090,730,564.878472,881,570.244861,570.033507,730,569.794618,1341.301412,730,715.251458,715.701667,715.462778,4828685.084444,5640824.035556,4077543.253333,5213549.795556,1341.301412,579.132049,714.096111,558.346875,4338.255960,700.136042
574.003125,3863225.457778,0,11,0,3963229.013333,0.440948,0.730757,100.326719,730,543.813750,804,572.471181,572.339757,730,571.880972,1158.388543,730,715.875694,716.465903,716.007083,4170198.755556,4872533.902222,3306373.688889,4630706.915556,1158.388543,574.003125,714.283958,557.036632,3712.907378,700.884444
594.822917,2196331.804444,0,11,0,2901024.142222,0.440605,0.847040,100.352422,730,593.373472,636,570.438299,570.348438,730,569.320694,1679.725037,730,716.598333,717.715972,716.688194,3008718.506667,3515125.760000,1879916.942222,3389304.888889,1679.725037,594.822917,714.423403,573.185174,2527.989570,701.046597
0,0,0,23,0,0,0.488435,0.874849,100.035009,0,529.438403,0,0,0,0,0,968.839427,0,573.185174,573.185174,573.185174,0,0,0,0,968.839427,561.200000,714.330417,566.594826,0,701.092014
0,0,0,23,0,0,0.489006,0.819231,100.045564,0,529.379583,0,0,0,0,0,968.630835,0,566.594826,566.594826,566.594826,0,0,0,0,968.630835,561.200000,714.231250,562.248229,0,700.999028
0,0,0,23,0,0,0.489613,0.763626,100.046155,0,529.318681,0,0,0,0,0,968.319131,0,562.248229,562.248229,562.248229,0,0,0,0,968.319131,561.200000,714.125417,559.162535,0,700.900278
0,0,0,23,0,0,0.490265,0.708039,100.052535,0,529.252465,0,0,0,0,0,968.033422,0,559.162535,559.162535,559.162535,0,0,0,0,968.033422,561.200000,714.011806,556.854340,0,700.794306
0,0,0,23,0,0,0.490967,0.652470,100.053307,0,529.182326,0,0,0,0,0,967.675022,0,556.854340,556.854340,556.854340,0,0,0,0,967.675022,561.200000,713.889444,555.059722,0,700.680625
0,0,0,23,0,0,0.491727,0.596922,100.054132,0,529.106562,0,0,0,0,0,967.287704,0,555.059722,555.059722,555.059722,0,0,0,0,967.287704,561.200000,713.756736,553.621493,0,700.557778
0,0,0,23,0,0,0.492558,0.541396,100.061476,0,529.022778,0,0,0,0,0,966.918953,0,553.621493,553.621493,553.621493,0,0,0,0,966.918953,561.200000,713.611667,552.440000,0,700.423750
0,0,0,23,0,0,0.493470,0.485893,100.063186,0,528.931806,0,0,0,0,0,966.459970,0,552.440000,552.440000,552.440000,0,0,0,0,966.459970,561.200000,713.451944,551.449757,0,700.276944
0,0,0,23,0,0,0.494483,0.430417,100.063976,0,528.831979,0,0,0,0,0,965.946469,0,551.449757,551.449757,551.449757,0,0,0,0,965.946469,561.200000,713.274306,550.605278,0,700.114583
0,0,0,23,0,0,0.495143,0.374972,100.064965,0,528.670417,0,0,0,0,0,965.929956,0,550.605278,550.605278,550.605278,0,0,0,0,965.929956,561.200000,713.073889,549.873507,0,699.931111
0,0,0,23,0,0,0.494970,0.319528,100.062309,0,528.382396,0,0,0,0,0,966.901175,0,549.873507,549.873507,549.873507,0,0,0,0,966.901175,561.200000,712.844375,549.230451,0,699.720278
0,0,0,23,0,0,0.494770,0.264030,100.065417,0,528.048403,0,0,0,0,0,968.083674,0,549.230451,549.230451,549.230451,0,0,0,0,968.083674,561.200000,712.575486,548.657674,0,699.475764
0,0,0,23,0,0,0.494523,0.208466,100.079123,0,527.604201,0,0,0,0,0,969.481402,0,548.657674,548.657674,548.657674,0,0,0,0,969.481402,561.200000,712.251250,548.130521,0,699.171806
0,0,0,23,0,0,0.494201,0.152823,100.074557,0,527.059340,0,0,0,0,0,971.317412,0,548.130521,548.130521,548.130521,0,0,0,0,971.317412,561.200000,711.842778,547.618403,0,698.772500
0,0,0,23,0,0,0.493788,0.097080,100.068602,0,526.353542,0,0,0,0,0,973.699793,0,547.618403,547.618403,547.618403,0,0,0,0,973.699793,561.200000,711.289653,547.107847,0,698.254375
0,0,0,17,0,0,0.455613,0.041205,55.971597,0,561.104306,148,0,0,0,0,716.403121,0,547.107847,547.107847,547.107847,0,0,0,0,716.403121,561.200000,710.496597,547.959097,0,700.744444
563.507904,2234750.951111,11,2,32,1297114.817778,0.027545,0.002596,6.185548,656.039106,536.485002,799.000009,561.754006,561.286877,656.039106,561.849013,653.211679,656.039106,642.225334,642.130308,642.692465,1795414.737778,2096304.177778,1913989.777778,1514495.324444,653.319096,563.507904,711.273073,547.894590,1623.764089,698.948268
570.288785,4749979.591111,0,11,0,3497793.422222,0.444517,0.047059,100.187726,730,553.092674,886,563.007813,562.328299,730,562.736910,1246.540879,730,714.812153,715.083056,715.491667,4487547.164444,5239567.360000,4068228.551111,4083951.217778,1246.540879,570.288785,713.389722,548.604410,3909.304889,699.039931
574.373472,5209107.911111,0,11,0,4215274.382222,0.444273,0.167998,100.187552,730,563.772222,929,563.932326,563.554653,730,563.710972,1341.633264,730,714.672083,714.893403,715.049722,4829879.751111,5639569.066667,4461220.977778,4921930.524444,1341.633264,574.373472,713.677986,550.339375,4380.724148,699.177917
