Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
575.379549,5390024.248889,0,11,0,4598022.826667,0.443759,0.306691,100.187187,730,564.164444,943,565.522257,565.385451,730,565.395972,1341.939832,730,714.817083,714.943403,714.953889,4830983.395556,5641524.906667,4615617.137778,5369478.257778,1341.939832,575.379549,713.832569,552.360694,4555.841106,699.469861
576.836910,5290256.497778,0,11,0,4715083.662222,0.443251,0.453986,100.186840,730,564.522917,936,567.373889,567.307257,730,567.197708,1341.953264,730,714.986806,715.162986,715.053472,4831031.751111,5642358.897778,4529558.755556,5506938.311111,1341.953264,576.836910,713.962500,554.798993,4566.542538,699.758750
578.305035,4863498.240000,0,11,0,4558261.475556,0.442352,0.601797,100.196736,730,564.785694,902,569.606597,569.450590,730,569.209132,1341.552198,730,715.192431,715.589861,715.348403,4829587.911111,5641610.240000,4163472.782222,5324664.604444,1341.552198,578.305035,714.103056,557.847083,4397.159032,700.084722
575.322153,3968765.155556,0,11,0,4071286.328889,0.441244,0.741272,100.304514,730,549.782812,827,572.113819,571.950000,730,571.488021,1204.377363,730,715.733264,716.359097,715.897083,4335758.506667,5065804.231111,3396816.497778,4756800.853333,1204.377363,575.322153,714.275903,557.896944,3830.936020,700.744375
594.795972,2295990.044444,0,11,0,3031971.840000,0.440617,0.860726,100.351510,730,593.368472,661,571.336806,571.251319,730,570.221285,1679.730094,730,716.560139,717.675625,716.645625,3138722.986667,3667227.022222,1965102.506667,3542500.977778,1679.730094,594.795972,714.422708,575.219757,2640.477235,701.040833
0,0,0,23,0,0,0.488430,0.894078,100.026285,0,529.440486,0,0,0,0,0,968.769422,0,575.219757,575.219757,575.219757,0,0,0,0,968.769422,561.200000,714.331806,567.672812,0,701.092639
0,0,0,23,0,0,0.488988,0.838465,100.035417,0,529.382951,0,0,0,0,0,968.554430,0,567.672812,567.672812,567.672812,0,0,0,0,968.554430,561.200000,714.235069,562.858646,0,701.001875
0,0,0,23,0,0,0.489583,0.782864,100.046128,0,529.321632,0,0,0,0,0,968.334380,0,562.858646,562.858646,562.858646,0,0,0,0,968.334380,561.200000,714.131667,559.515278,0,700.905069
0,0,0,23,0,0,0.490220,0.727277,100.052483,0,529.256979,0,0,0,0,0,968.056494,0,559.515278,559.515278,559.515278,0,0,0,0,968.056494,561.200000,714.020833,557.054201,0,700.801667
0,0,0,23,0,0,0.490908,0.671706,100.066033,0,529.186285,0,0,0,0,0,967.813926,0,557.054201,557.054201,557.054201,0,0,0,0,967.813926,561.200000,713.901319,555.162882,0,700.690208
0,0,0,23,0,0,0.491640,0.616149,100.074167,0,529.112083,0,0,0,0,0,967.502617,0,555.162882,555.162882,555.162882,0,0,0,0,967.502617,561.200000,713.771806,553.663785,0,700.571944
0,0,0,23,0,0,0.492477,0.560612,100.083168,0,529.027292,0,0,0,0,0,967.144138,0,553.663785,553.663785,553.663785,0,0,0,0,967.144138,561.200000,713.630625,552.436389,0,700.437083
0,0,0,23,0,0,0.493363,0.505095,100.084696,0,528.938924,0,0,0,0,0,966.697165,0,552.436389,552.436389,552.436389,0,0,0,0,966.697165,561.200000,713.475625,551.414271,0,700.294444
0,0,0,23,0,0,0.494296,0.449606,100.027066,0,528.858264,0,0,0,0,0,965.740721,0,551.414271,551.414271,551.414271,0,0,0,0,965.740721,561.200000,713.303681,550.553576,0,700.144167
0,0,0,23,0,0,0.495172,0.394172,100.025990,0,528.727257,0,0,0,0,0,965.424593,0,550.553576,550.553576,550.553576,0,0,0,0,965.424593,561.200000,713.110833,549.811736,0,699.968125
0,0,0,23,0,0,0.495003,0.338757,100.025017,0,528.447674,0,0,0,0,0,966.388938,0,549.811736,549.811736,549.811736,0,0,0,0,966.388938,561.200000,712.891111,549.159861,0,699.762986
0,0,0,23,0,0,0.494812,0.283288,100.023785,0,528.128924,0,0,0,0,0,967.469827,0,549.159861,549.159861,549.159861,0,0,0,0,967.469827,561.200000,712.636111,548.581840,0,699.530347
0,0,0,23,0,0,0.494584,0.227758,100.022292,0,527.745660,0,0,0,0,0,968.770923,0,548.581840,548.581840,548.581840,0,0,0,0,968.770923,561.200000,712.332292,548.057500,0,699.250347
0,0,0,23,0,0,0.494287,0.172156,100.097335,0,527.192812,0,0,0,0,0,970.973156,0,548.057500,548.057500,548.057500,0,0,0,0,970.973156,561.200000,711.956042,547.551389,0,698.878264
0,0,0,23,0,0,0.493903,0.116431,100.081684,0,526.543854,0,0,0,0,0,973.112968,0,547.551389,547.551389,547.551389,0,0,0,0,973.112968,561.200000,711.462222,547.044514,0,698.398333
0,0,0,23,0,0,0.447485,0.060589,100.061050,0,519.918646,598,0,0,0,0,1031.450785,0,547.044514,547.044514,547.044514,0,0,0,0,1031.450785,561.200000,710.729375,546.263438,0,697.257917
562.962135,2131368.960000,11,2,32,1233788.995556,0.022944,0.003434,5.143589,654.289444,536.653676,789.000017,560.848470,560.377808,654.289444,560.935842,643.014183,654.289444,639.688646,639.601272,640.159293,1719967.555556,2007981.706667,1825656.800000,1440390.968889,643.140286,562.962135,711.356949,546.227316,1549.928277,698.893435
568.260903,4651671.040000,0,11,0,3420550.542222,0.444773,0.044456,100.187908,730,549.485556,878,561.444514,560.762847,730,561.177778,1218.421017,730,714.740764,715.007500,715.422431,4386315.662222,5120800.995556,3984473.600000,3993319.537778,1218.421017,568.260903,713.324861,546.837847,3823.830914,698.895417
573.187465,5087829.333333,0,11,0,4116741.120000,0.444700,0.162808,100.187856,730,563.452465,919,562.313681,561.867361,730,562.025174,1341.427358,730,714.524167,714.812708,714.970486,4829138.488889,5638025.102222,4357879.466667,4806299.875556,1341.427358,573.187465,713.588333,548.661910,4314.487467,698.936319
574.378854,5291293.582222,0,11,0,4512603.022222,0.444180,0.298258,100.187526,730,563.851563,936,563.985347,563.795451,730,563.807118,1341.790025,730,714.676528,714.854792,714.866458,4830444.088889,5640250.026667,4531589.120000,5269124.551111,1341.790025,574.378854,713.734306,550.773576,4500.185442,699.228958
575.950799,5183827.057778,0,11,0,4619140.835556,0.443365,0.442828,100.183941,730,564.143229,927,565.919722,565.796146,730,565.686944,1341.784652,730,714.853889,715.086667,714.977431,4830424.746667,5641039.644444,4438913.422222,5394298.880000,1341.784652,575.950799,713.862500,553.285764,4505.323773,699.523681
577.682014,4710517.475556,0,11,0,4411328.853333,0.442784,0.587640,100.183481,730,564.500174,884,568.219861,567.974583,730,567.734826,1341.267595,730,715.065903,715.550903,715.311181,4828563.342222,5639831.893333,4032927.573333,5152495.502222,1341.267595,577.682014,714.005486,556.372535,4306.345719,699.855486
572.516806,3799550.293333,0,11,0,3899460.266667,0.441454,0.722664,100.288837,730,541.950104,803,570.631389,570.483299,730,570.019861,1146.551704,730,715.741181,716.352708,715.889236,4127586.133333,4822095.075556,3252314.737778,4555584.853333,1146.551704,572.516806,714.184792,555.156910,3660.341728,700.645417
593.519514,2097599.288889,0,11,0,2779704.035556,0.441041,0.837047,100.319688,730,593.190694,622,568.607951,568.506736,730,567.468194,1679.866627,730,716.548958,717.688681,716.650139,2895757.937778,3382718.577778,1795638.613333,3247148.657778,1679.866627,593.519514,714.320069,570.848958,2424.296296,700.840069
0,0,0,23,0,0,0.489052,0.859746,100.040373,0,529.375660,0,0,0,0,0,968.562410,0,570.848958,570.848958,570.848958,0,0,0,0,968.562410,561.200000,714.225417,565.051875,0,700.991389
0,0,0,23,0,0,0.489635,0.804145,100.051832,0,529.315660,0,0,0,0,0,968.356188,0,565.051875,565.051875,565.051875,0,0,0,0,968.356188,561.200000,714.124444,561.139167,0,700.896736
0,0,0,23,0,0,0.490257,0.748556,100.058628,0,529.252465,0,0,0,0,0,968.089995,0,561.139167,561.139167,561.139167,0,0,0,0,968.089995,561.200000,714.016319,558.316424,0,700.795764
0,0,0,23,0,0,0.490925,0.692984,100.066050,0,529.184618,0,0,0,0,0,967.805314,0,558.316424,558.316424,558.316424,0,0,0,0,967.805314,561.200000,713.900139,556.180139,0,700.687500
0,0,0,23,0,0,0.491645,0.637428,100.067057,0,529.112639,0,0,0,0,0,967.439486,0,556.180139,556.180139,556.180139,0,0,0,0,967.439486,561.200000,713.774792,554.504167,0,700.571111
0,0,0,23,0,0,0.492416,0.581894,100.075373,0,529.034549,0,0,0,0,0,967.109531,0,554.504167,554.504167,554.504167,0,0,0,0,967.109531,561.200000,713.638472,553.153403,0,700.446736
0,0,0,23,0,0,0.493271,0.526379,100.076693,0,528.949479,0,0,0,0,0,966.677807,0,553.153403,553.153403,553.153403,0,0,0,0,966.677807,561.200000,713.489306,552.037465,0,700.309167
0,0,0,23,0,0,0.494241,0.470890,100.086493,0,528.851424,0,0,0,0,0,966.257146,0,552.037465,552.037465,552.037465,0,0,0,0,966.257146,561.200000,713.324444,551.092604,0,700.153542
0,0,0,23,0,0,0.495189,0.415427,100.090781,0,528.734063,0,0,0,0,0,965.858133,0,551.092604,551.092604,551.092604,0,0,0,0,965.858133,561.200000,713.140417,550.283229,0,699.985278
0,0,0,23,0,0,0.495031,0.359987,100.022378,0,528.495312,0,0,0,0,0,966.204444,0,550.283229,550.283229,550.283229,0,0,0,0,966.204444,561.200000,712.932083,549.582118,0,699.797431
0,0,0,23,0,0,0.494854,0.304529,100.098455,0,528.149896,0,0,0,0,0,967.717373,0,549.582118,549.582118,549.582118,0,0,0,0,967.717373,561.200000,712.692153,548.963611,0,699.576458
0,0,0,23,0,0,0.494644,0.248985,100.094826,0,527.798507,0,0,0,0,0,968.896000,0,548.963611,548.963611,548.963611,0,0,0,0,968.896000,561.200000,712.409444,548.409896,0,699.319167
0,0,0,23,0,0,0.494369,0.193375,100.090009,0,527.335590,0,0,0,0,0,970.450252,0,548.409896,548.409896,548.409896,0,0,0,0,970.450252,561.200000,712.065139,547.883889,0,698.979792
0,0,0,23,0,0,0.494024,0.137679,100.092187,0,526.745243,0,0,0,0,0,972.476128,0,547.883889,547.883889,547.883889,0,0,0,0,972.476128,561.200000,711.623611,547.367500,0,698.549375
0,0,0,23,0,0,0.493582,0.081872,100.083411,0,525.989236,0,0,0,0,0,975.018904,0,547.367500,547.367500,547.367500,0,0,0,0,975.018904,561.200000,711.008403,546.855625,0,697.992986
0,0,0,17,0,0,0.684670,0.025924,50.651680,0,475.836736,509,0,0,0,0,453.309827,0,546.855625,546.855625,546.855625,0,0,0,0,453.309827,561.200000,710.160347,545.450833,0,696.017292
562.827426,1775994.597778,11,2,32,1022551.352222,0.002645,0.000173,0.591833,646.598785,537.397693,731.000014,560.376448,559.936133,646.598785,560.448771,598.067041,646.598785,631.657963,631.585623,632.098278,1440721.257778,1681881.437778,1521339.851111,1193714.750000,598.302301,562.827426,710.698725,545.426173,1292.108572,698.708698
564.147778,4367808,0,11,0,3207839.004444,0.444835,0.029606,100.187951,730,536.800035,835,560.526042,559.892396,730,560.308090,1124.884543,730,714.901181,715.119097,715.534792,4049584.355556,4727440.497778,3741518.791111,3744795.875556,1124.884543,564.147778,713.130000,545.402465,3566.678914,698.860139
571.200000,4872373.475556,0,11,0,3942111.857778,0.445059,0.140671,100.188108,730,561.139479,892,560.956389,560.428889,730,560.587257,1321.642667,730,714.446111,714.815208,714.973611,4757913.600000,5554326.755556,4173743.217778,4601970.346667,1321.642667,571.200000,713.466389,547.079028,4174.630874,698.733750
573.627292,5046197.475556,0,11,0,4300685.653333,0.444601,0.270375,100.187830,730,563.507465,905,562.534340,562.209757,730,562.223611,1341.308523,730,714.544653,714.855417,714.869236,4828710.684444,5637617.777778,4322149.546667,5021138.488889,1341.308523,573.627292,713.633750,549.187361,4362.487151,698.990486
575.040660,4924514.986667,0,11,0,4384305.208889,0.443769,0.408195,100.184262,730,563.804271,893,564.465556,564.197743,730,564.091181,1341.251319,730,714.721806,715.096181,714.989583,4828504.746667,5638187.804444,4217320.106667,5119501.084444,1341.251319,575.040660,713.773819,551.635660,4356.167743,699.293681
574.667986,4509015.324444,0,11,0,4220192.711111,0.443028,0.545696,100.183681,730,559.575243,858,566.614931,566.340833,730,566.102431,1296.504889,730,715.020764,715.533194,715.294861,4667417.600000,5450997.760000,3860845.226667,4928691.200000,1296.504889,574.667986,713.925625,553.834792,4135.751111,699.716042
567.639688,3572611.982222,0,11,0,3669610.382222,0.441726,0.674898,100.268585,730,529.718299,771,568.109722,567.991458,730,567.524444,1066.512830,730,715.725069,716.310347,715.843333,3839446.186667,4484696.462222,3058591.004444,4286318.364444,1066.512830,567.639688,714.100833,551.431319,3428.785304,700.517708
593.489028,1891862.755556,0,11,0,2515292.444444,0.441386,0.782488,100.293915,730,593.045833,581,564.960312,564.814201,730,563.764688,1679.963022,730,716.470972,717.666597,716.617153,2667420.728889,3115192.035556,1619930.311111,2937526.328889,1679.963022,593.489028,714.219583,564.757083,2206.828089,700.677500
0,0,0,23,0,0,0.489665,0.794470,100.031267,0,529.315972,0,0,0,0,0,968.167111,0,564.757083,564.757083,564.757083,0,0,0,0,968.167111,561.200000,714.117986,561.001181,0,700.891528
0,0,0,23,0,0,0.490292,0.738892,100.041424,0,529.251493,0,0,0,0,0,967.925333,0,561.001181,561.001181,561.001181,0,0,0,0,967.925333,561.200000,714.009097,558.265625,0,700.789792
0,0,0,23,0,0,0.490966,0.683328,100.047465,0,529.183333,0,0,0,0,0,967.626114,0,558.265625,558.265625,558.265625,0,0,0,0,967.626114,561.200000,713.891944,556.180972,0,700.680694
0,0,0,23,0,0,0.491694,0.627783,100.054097,0,529.109757,0,0,0,0,0,967.304059,0,556.180972,556.180972,556.180972,0,0,0,0,967.304059,561.200000,713.765208,554.536389,0,700.562986
0,0,0,23,0,0,0.492484,0.572257,100.054957,0,529.031215,0,0,0,0,0,966.902360,0,554.536389,554.536389,554.536389,0,0,0,0,966.902360,561.200000,713.627361,553.203299,0,700.435486
0,0,0,23,0,0,0.493351,0.516754,100.062448,0,528.944028,0,0,0,0,0,966.517096,0,553.203299,553.203299,553.203299,0,0,0,0,966.517096,561.200000,713.476181,552.097847,0,700.296111
0,0,0,23,0,0,0.494310,0.461275,100.070972,0,528.847639,0,0,0,0,0,966.093116,0,552.097847,552.097847,552.097847,0,0,0,0,966.093116,561.200000,713.308750,551.163646,0,700.142431
0,0,0,23,0,0,0.495176,0.405821,100.076276,0,528.720625,0,0,0,0,0,965.826844,0,551.163646,551.163646,551.163646,0,0,0,0,965.826844,561.200000,713.121250,550.361007,0,699.970764
0,0,0,23,0,0,0.495019,0.350383,100.095451,0,528.428437,0,0,0,0,0,966.755398,0,550.361007,550.361007,550.361007,0,0,0,0,966.755398,561.200000,712.908333,549.664444,0,699.778056
0,0,0,23,0,0,0.494832,0.294893,100.098082,0,528.113819,0,0,0,0,0,967.838341,0,549.664444,549.664444,549.664444,0,0,0,0,967.838341,561.200000,712.661944,549.046354,0,699.550069
0,0,0,23,0,0,0.494615,0.239342,100.094314,0,527.749757,0,0,0,0,0,969.059556,0,549.046354,549.046354,549.046354,0,0,0,0,969.059556,561.200000,712.370208,548.490590,0,699.283472
0,0,0,23,0,0,0.494328,0.183723,100.098134,0,527.262049,0,0,0,0,0,970.740780,0,548.490590,548.490590,548.490590,0,0,0,0,970.740780,561.200000,712.011736,547.959132,0,698.929097
0,0,0,23,0,0,0.493967,0.128011,100.091076,0,526.649097,0,0,0,0,0,972.799210,0,547.959132,547.959132,547.959132,0,0,0,0,972.799210,561.200000,711.547569,547.435382,0,698.478681
0,0,0,23,0,0,0.493510,0.072186,100.089826,0,525.860139,0,0,0,0,0,975.492425,0,547.435382,547.435382,547.435382,0,0,0,0,975.492425,561.200000,710.886111,546.922639,0,697.900694
0,0,0,16,0,0,0,0.016211,0,0,537.500000,0,0,0,0,0,282.309847,0,546.922639,546.922639,546.922639,0,0,0,0,282.309847,561.200000,709.996806,546.866736,0,700.601111
0,0,0,1,0,0,0,0,0,0,537.500000,136,0,0,0,0,0,0,546.866736,546.866736,546.866736,0,0,0,0,0,561.200000,709.035764,546.805139,0,700
563.071647,2170056.888889,11,2,32,1250256.097778,0.024185,0.002162,5.407643,654.733859,536.570460,806.000017,561.141882,560.663201,654.733859,561.229983,648.607704,654.733859,640.380503,640.292405,640.859201,1750678.915556,2043911.093333,1858727.057778,1459669.280000,648.655980,563.071647,710.128225,546.760056,1576.010390,698.473420
569.317083,4726186.951111,0,11,0,3460479.715556,0.445296,0.044259,100.188281,730,552.138924,892,561.978889,561.273993,730,561.700278,1243.174242,730,714.727500,715.006111,715.432361,4475427.271111,5225020.302222,4048157.866667,4040077.937778,1243.174242,569.317083,713.004514,547.496528,3886.468109,698.600278
573.476354,5140375.324444,0,11,0,4159748.551111,0.444840,0.164273,100.187960,730,563.372743,929,562.917396,562.500937,730,562.657986,1341.603240,730,714.579097,714.838542,714.995625,4829771.662222,5639017.244444,4402689.137778,4856729.600000,1341.603240,573.476354,713.433889,549.272604,4343.367427,698.857222
574.663507,5321726.862222,0,11,0,4537795.697778,0.444219,0.301134,100.187517,730,563.835208,941,564.544931,564.370903,730,564.382882,1341.873620,730,714.727639,714.889722,714.901667,4830745.031111,5640836.551111,4557463.324444,5298760.817778,1341.873620,574.663507,713.651042,551.338681,4517.034351,699.208958
576.232847,5207873.422222,0,11,0,4640465.635556,0.443648,0.446527,100.187135,730,564.232361,931,566.437465,566.326806,730,566.217813,1341.853235,730,714.901181,715.120833,715.011875,4830671.644444,5641545.386667,4459332.551111,5419411.342222,1341.853235,576.232847,713.815139,553.815625,4519.119328,699.531875
577.623333,4801827.840000,0,11,0,4495672.035556,0.442742,0.592012,100.183455,730,564.554514,900,568.705729,568.511632,730,568.272431,1341.506844,730,715.109931,715.543194,715.303958,4829424.640000,5641041.351111,4110954.951111,5251199.431111,1341.506844,577.623333,713.975625,556.887639,4359.463506,699.879653
574.422951,3899059.768889,0,11,0,4002582.186667,0.441588,0.729638,100.278819,730,547.874722,823,571.203403,571.024375,730,570.559583,1190.709333,730,715.684236,716.328056,715.863264,4286553.600000,5007986.346667,3337375.004444,4676222.293333,1190.709333,574.422951,714.161944,556.730833,3773.129956,700.582292
594.458681,2210143.573333,0,11,0,2928616.106667,0.440920,0.847035,100.328785,730,593.239375,651,570.195313,570.089340,730,569.050833,1679.794568,730,716.535556,717.680000,716.641458,3056731.022222,3571144.817778,1891778.417778,3421469.582222,1679.794568,594.458681,714.313264,573.025938,2556.321659,700.897500
0,0,0,23,0,0,0.489084,0.876240,100.030903,0,529.374063,0,0,0,0,0,968.466331,0,573.025938,573.025938,573.025938,0,0,0,0,968.466331,561.200000,714.220486,566.421285,0,700.986042
0,0,0,23,0,0,0.489653,0.820644,100.035911,0,529.316319,0,0,0,0,0,968.211990,0,566.421285,566.421285,566.421285,0,0,0,0,968.211990,561.200000,714.121806,562.075312,0,700.893611
0,0,0,23,0,0,0.490260,0.765064,100.041398,0,529.254757,0,0,0,0,0,967.942005,0,562.075312,562.075312,562.075312,0,0,0,0,967.942005,561.200000,714.016319,558.993924,0,700.795069
0,0,0,23,0,0,0.490909,0.709499,100.041944,0,529.189965,0,0,0,0,0,967.609363,0,558.993924,558.993924,558.993924,0,0,0,0,967.609363,561.200000,713.903333,556.691875,0,700.689792
0,0,0,23,0,0,0.491611,0.653955,100.048090,0,529.119097,0,0,0,0,0,967.296948,0,556.691875,556.691875,556.691875,0,0,0,0,967.296948,561.200000,713.781319,554.903021,0,700.576389
0,0,0,23,0,0,0.492372,0.598429,100.054835,0,529.042396,0,0,0,0,0,966.959644,0,554.903021,554.903021,554.903021,0,0,0,0,966.959644,561.200000,713.648958,553.469861,0,700.453681
0,0,0,23,0,0,0.493200,0.542923,100.055738,0,528.960243,0,0,0,0,0,966.539299,0,553.469861,553.469861,553.469861,0,0,0,0,966.539299,561.200000,713.504514,552.293472,0,700.320347
0,0,0,23,0,0,0.494113,0.487442,100.063689,0,528.868403,0,0,0,0,0,966.133886,0,552.293472,552.293472,552.293472,0,0,0,0,966.133886,561.200000,713.345278,551.307569,0,700.173819
0,0,0,23,0,0,0.495126,0.431986,100.067543,0,528.766667,0,0,0,0,0,965.637926,0,551.307569,551.307569,551.307569,0,0,0,0,965.637926,561.200000,713.168194,550.467049,0,700.011944
0,0,0,23,0,0,0.495057,0.376558,100.063655,0,528.528299,0,0,0,0,0,966.409086,0,550.467049,550.467049,550.467049,0,0,0,0,966.409086,561.200000,712.968542,549.738542,0,699.827083
0,0,0,23,0,0,0.494885,0.321088,100.061007,0,528.241562,0,0,0,0,0,967.376435,0,549.738542,549.738542,549.738542,0,0,0,0,967.376435,561.200000,712.740000,549.098576,0,699.617083
0,0,0,23,0,0,0.494687,0.265564,100.081424,0,527.879861,0,0,0,0,0,968.553560,0,549.098576,549.098576,549.098576,0,0,0,0,968.553560,561.200000,712.472361,548.528646,0,699.373611
0,0,0,23,0,0,0.494433,0.209973,100.077847,0,527.451181,0,0,0,0,0,969.996800,0,548.528646,548.528646,548.528646,0,0,0,0,969.996800,561.200000,712.150000,547.995382,0,699.059722
0,0,0,23,0,0,0.494113,0.154302,100.073290,0,526.908715,0,0,0,0,0,971.825462,0,547.995382,547.995382,547.995382,0,0,0,0,971.825462,561.200000,711.744375,547.477465,0,698.662014
0,0,0,23,0,0,0.493708,0.098531,100.067448,0,526.216424,0,0,0,0,0,974.163121,0,547.477465,547.477465,547.477465,0,0,0,0,974.163121,561.200000,711.196319,546.966007,0,698.153611
0,0,0,17,0,0,0.466402,0.042631,60.362812,0,558.244028,126,0,0,0,0,741.330252,0,546.966007,546.966007,546.966007,0,0,0,0,741.330252,561.200000,710.409028,547.753194,0,700.402569
563.440150,2214520.266667,11,2,32,1273023.173333,0.025601,0.002380,5.741633,655.299223,536.559763,818,561.647448,561.165119,655.299223,561.736773,648.998232,655.299223,641.386736,641.297396,641.869067,1785265.368889,2084424.817778,1896689.368889,1486345.511111,649.153254,563.440150,711.185543,547.692721,1607.025126,698.910182
571.200000,4804099.413333,0,11,0,3508704.426667,0.444709,0.046123,100.187865,730,555.857361,903,562.883611,562.156562,730,562.588403,1271.402351,730,714.740833,715.036042,715.467917,4577048.462222,5343996.017778,4114635.662222,4096636.302222,1271.402351,571.200000,713.345486,548.601250,3956.870005,698.931111
574.203681,5205581.368889,0,11,0,4212889.315556,0.444308,0.167977,100.187622,730,563.759236,937,563.929722,563.550208,730,563.706215,1341.764267,730,714.671528,714.895069,715.051042,4830351.360000,5640119.182222,4458201.884444,4919144.675556,1341.764267,574.203681,713.655139,550.336076,4379.123674,699.156389
575.336424,5398859.093333,0,11,0,4603740.444444,0.443686,0.306584,100.188733,730,564.166563,950,565.519444,565.385833,730,565.397465,1342.028958,730,714.816597,714.938611,714.950208,4831304.248889,5641898.666667,4623183.360000,5376154.168889,1342.028958,575.336424,713.818611,552.359653,4560.253156,699.456806
576.681667,5289998.222222,0,11,0,4714303.431111,0.442749,0.454091,100.187500,730,564.428125,941,567.373056,567.305833,730,567.196632,1342.007941,730,714.986597,715.163056,715.053819,4831228.586667,5642588.160000,4529338.026667,5506026.951111,1342.007941,576.681667,713.953542,554.789306,4566.281481,699.750208
578.292604,4859521.706667,0,11,0,4548786.915556,0.442152,0.601886,100.199375,730,564.773819,907,569.597917,569.436111,730,569.198090,1341.650647,730,715.191389,715.591250,715.353194,4829942.328889,5642020.977778,4160071.680000,5313593.457778,1341.650647,578.292604,714.096944,557.837569,4393.093373,700.077500
575.483576,3936313.742222,0,11,0,4041787.448889,0.441159,0.741155,100.304280,730,549.963611,828,572.108125,571.922396,730,571.458611,1205.780543,730,715.729444,716.378958,715.915139,4340809.955556,5071703.040000,3369043.911111,4722331.875556,1205.780543,575.483576,714.271736,557.930208,3813.985659,700.735069
594.999722,2224935.537778,0,11,0,2950877.297778,0.440557,0.859693,100.355981,730,593.392431,654,571.318194,571.215417,730,570.180486,1679.695012,730,716.612014,717.749722,716.714792,3076783.502222,3594866.062222,1904283.733333,3447759.360000,1679.695012,594.999722,714.419167,574.909201,2574.322410,701.069028
0,0,0,23,0,0,0.488455,0.889785,100.030503,0,529.437257,0,0,0,0,0,968.791625,0,574.909201,574.909201,574.909201,0,0,0,0,968.791625,561.200000,714.327708,567.554965,0,701.088750
0,0,0,23,0,0,0.489015,0.834171,100.040339,0,529.379410,0,0,0,0,0,968.581531,0,567.554965,567.554965,567.554965,0,0,0,0,968.581531,561.200000,714.230347,562.826806,0,700.997431
0,0,0,23,0,0,0.489611,0.778568,100.040851,0,529.319687,0,0,0,0,0,968.275200,0,562.826806,562.826806,562.826806,0,0,0,0,968.275200,561.200000,714.126528,559.527361,0,700.900556
0,0,0,23,0,0,0.490248,0.722984,100.041389,0,529.255937,0,0,0,0,0,967.948010,0,559.527361,559.527361,559.527361,0,0,0,0,967.948010,561.200000,714.015417,557.090139,0,700.797014
0,0,0,23,0,0,0.490933,0.667420,100.041962,0,529.187535,0,0,0,0,0,967.596879,0,557.090139,557.090139,557.090139,0,0,0,0,967.596879,561.200000,713.895903,555.212882,0,700.685833
0,0,0,23,0,0,0.491675,0.611876,100.042587,0,529.113750,0,0,0,0,0,967.217936,0,555.212882,555.212882,555.212882,0,0,0,0,967.217936,561.200000,713.766528,553.719479,0,700.565972
0,0,0,23,0,0,0.492484,0.556355,100.048924,0,529.032326,0,0,0,0,0,966.852109,0,553.719479,553.719479,553.719479,0,0,0,0,966.852109,561.200000,713.625347,552.500000,0,700.435417
0,0,0,23,0,0,0.493371,0.500855,100.050313,0,528.944167,0,0,0,0,0,966.404899,0,552.500000,552.500000,552.500000,0,0,0,0,966.404899,561.200000,713.470278,551.483056,0,700.292847
0,0,0,23,0,0,0.494355,0.445382,100.057170,0,528.846007,0,0,0,0,0,965.956346,0,551.483056,551.483056,551.483056,0,0,0,0,965.956346,561.200000,713.298125,550.619167,0,700.135069
0,0,0,23,0,0,0.495165,0.389936,100.053108,0,528.709375,0,0,0,0,0,965.698054,0,550.619167,550.619167,550.619167,0,0,0,0,965.698054,561.200000,713.104861,549.873785,0,699.958472
0,0,0,23,0,0,0.494998,0.334505,100.056510,0,528.430903,0,0,0,0,0,966.685314,0,549.873785,549.873785,549.873785,0,0,0,0,966.685314,561.200000,712.884375,549.220729,0,699.755278
0,0,0,23,0,0,0.494806,0.279020,100.053889,0,528.111597,0,0,0,0,0,967.763516,0,549.220729,549.220729,549.220729,0,0,0,0,967.763516,561.200000,712.627986,548.641215,0,699.521528
0,0,0,23,0,0,0.494576,0.223473,100.056215,0,527.725278,0,0,0,0,0,969.120158,0,548.641215,548.641215,548.641215,0,0,0,0,969.120158,561.200000,712.321319,548.114410,0,699.238542
0,0,0,23,0,0,0.494273,0.167851,100.051450,0,527.215035,0,0,0,0,0,970.845867,0,548.114410,548.114410,548.114410,0,0,0,0,970.845867,561.200000,711.940208,547.605868,0,698.863819
0,0,0,23,0,0,0.493891,0.112134,100.062769,0,526.534618,0,0,0,0,0,973.052049,0,547.605868,547.605868,547.605868,0,0,0,0,973.052049,561.200000,711.436181,547.102049,0,698.384722
0,0,0,23,0,0,0.493384,0.056295,100.029054,0,525.678646,87,0,0,0,0,975.816375,0,547.102049,547.102049,547.102049,0,0,0,0,975.816375,561.200000,710.689861,546.602361,0,697.745764
563.099362,1937646.586667,11,2,32,1109328.546667,0.011071,0.001140,2.483274,649.789934,537.084354,775.000009,560.970483,560.507878,649.789934,561.048148,615.776462,649.789934,635.406099,635.328417,635.868704,1568922.244444,1831685.422222,1659682.666667,1295118.928889,615.963602,563.099362,711.222042,546.562282,1406.791926,698.911213
567.393507,4558225.920000,0,11,0,3324534.897778,0.444605,0.035795,100.187786,730,545.804653,868,561.695556,561.007951,730,561.442465,1188.683299,730,714.838333,715.091458,715.525972,4279259.875556,4995937.848889,3904338.773333,3881318.115556,1188.683299,567.393507,713.325278,546.940833,3732.078301,698.990069
573.276285,5001793.991111,0,11,0,4047036.017778,0.444657,0.151335,100.187830,730,563.477813,913,562.407882,561.914896,730,562.072222,1341.379160,730,714.532917,714.868611,715.025903,4828964.977778,5637861.831111,4284157.440000,4724952.746667,1341.379160,573.276285,713.607014,548.727049,4267.946667,698.960833
574.515590,5201230.506667,0,11,0,4432682.382222,0.443838,0.284494,100.184314,730,563.799028,927,564.044792,563.805729,730,563.819271,1341.678301,730,714.682292,714.907778,714.921319,4830041.884444,5639805.724444,4454437.262222,5175828.480000,1341.678301,574.515590,713.758472,550.775000,4449.128928,699.253958
576.203021,5090921.244444,0,11,0,4534026.524444,0.443534,0.426553,100.188637,730,564.236944,917,565.920764,565.746319,730,565.638854,1341.663921,730,714.854236,715.136111,715.028681,4829990.115556,5640532.195556,4359357.724444,5294901.475556,1341.663921,576.203021,713.888056,553.203264,4451.765412,699.543611
577.217917,4742220.515556,0,11,0,4435624.960000,0.442971,0.568733,100.188255,730,564.615521,895,568.144618,567.913715,730,567.676875,1341.426568,730,715.058611,715.526389,715.289514,4829135.644444,5640468.480000,4060093.155556,5180844.942222,1341.426568,577.217917,714.025208,556.174757,4323.203793,699.868056
572.845556,3798174.151111,0,11,0,3901524.195556,0.441225,0.704579,100.281363,730,543.511146,810,570.476979,570.302847,730,569.836632,1158.512988,730,715.697778,716.338125,715.871944,4170646.755556,4872335.360000,3251180.657778,4557934.364444,1158.512988,572.845556,714.200625,555.353889,3674.567743,700.617917
593.690069,2069422.222222,0,11,0,2751555.982222,0.440962,0.818976,100.325677,730,593.224097,624,568.780521,568.663750,730,567.620486,1679.840711,730,716.573403,717.733403,716.690139,2884823.324444,3369990.542222,1771493.831111,3214310.400000,1679.840711,593.690069,714.337986,569.790000,2403.812030,700.877847
0,0,0,23,0,0,0.488948,0.840665,100.030816,0,529.387708,0,0,0,0,0,968.536494,0,569.790000,569.790000,569.790000,0,0,0,0,968.536494,561.200000,714.241597,564.553576,0,701.008194
0,0,0,23,0,0,0.489539,0.785065,100.035825,0,529.327639,0,0,0,0,0,968.270143,0,564.553576,564.553576,564.553576,0,0,0,0,968.270143,561.200000,714.138750,560.928542,0,700.912014
0,0,0,23,0,0,0.490173,0.729481,100.041328,0,529.263438,0,0,0,0,0,967.986647,0,560.928542,560.928542,560.928542,0,0,0,0,967.986647,561.200000,714.028542,558.266181,0,700.809167
0,0,0,23,0,0,0.490852,0.673914,100.041901,0,529.195625,0,0,0,0,0,967.638440,0,558.266181,558.266181,558.266181,0,0,0,0,967.638440,561.200000,713.910069,556.224896,0,700.699028
0,0,0,23,0,0,0.491589,0.618368,100.048064,0,529.121285,0,0,0,0,0,967.308089,0,556.224896,556.224896,556.224896,0,0,0,0,967.308089,561.200000,713.781736,554.606562,0,700.579931
0,0,0,23,0,0,0.492391,0.562841,100.054861,0,529.040451,0,0,0,0,0,966.949610,0,554.606562,554.606562,554.606562,0,0,0,0,966.949610,561.200000,713.641806,553.289201,0,700.450486
0,0,0,23,0,0,0.493272,0.507336,100.062352,0,528.951910,0,0,0,0,0,966.557314,0,553.289201,553.289201,553.289201,0,0,0,0,966.557314,561.200000,713.488125,552.193264,0,700.308889
0,0,0,23,0,0,0.494244,0.451854,100.063793,0,528.855556,0,0,0,0,0,966.067674,0,552.193264,552.193264,552.193264,0,0,0,0,966.067674,561.200000,713.317847,551.264931,0,700.152917
0,0,0,23,0,0,0.495182,0.396402,100.072248,0,528.729861,0,0,0,0,0,965.747121,0,551.264931,551.264931,551.264931,0,0,0,0,965.747121,561.200000,713.126806,550.465556,0,699.978333
0,0,0,23,0,0,0.495017,0.340968,100.063038,0,528.461319,0,0,0,0,0,966.634983,0,550.465556,550.465556,550.465556,0,0,0,0,966.634983,561.200000,712.909514,549.767083,0,699.778056
0,0,0,23,0,0,0.494828,0.285485,100.060130,0,528.147292,0,0,0,0,0,967.694617,0,549.767083,549.767083,549.767083,0,0,0,0,967.694617,561.200000,712.657569,549.148646,0,699.547986
0,0,0,23,0,0,0.494606,0.229943,100.080286,0,527.743472,0,0,0,0,0,969.012543,0,549.148646,549.148646,549.148646,0,0,0,0,969.012543,561.200000,712.357222,548.591042,0,699.273750
0,0,0,23,0,0,0.494310,0.174326,100.076111,0,527.244479,0,0,0,0,0,970.693215,0,548.591042,548.591042,548.591042,0,0,0,0,970.693215,561.200000,711.986111,548.056632,0,698.908264
0,0,0,23,0,0,0.493932,0.118617,100.070694,0,526.600625,0,0,0,0,0,972.865264,0,548.056632,548.056632,548.056632,0,0,0,0,972.865264,561.200000,711.499653,547.525764,0,698.435903
0,0,0,23,0,0,0.493448,0.062789,100.063637,0,525.768681,0,0,0,0,0,975.677472,0,547.525764,547.525764,547.525764,0,0,0,0,975.677472,561.200000,710.791111,547.004201,0,697.824167
0,0,0,16,1,0,0,0.003487,0,0,537.500000,110,0,0,0,0,118.499012,0,546.988767,546.988767,546.988767,0,0,0,0,118.499012,561.200000,710.088889,546.957951,0,700.544549
563.216098,1786616.316667,11,2,32,1019462.197222,0.001550,0.000103,0.346530,646.185428,537.440554,752.000010,561.087212,560.641646,646.185428,561.159586,595.594245,646.185428,632.025486,631.953095,632.471035,1448249.693333,1690841.840000,1530283.077778,1190229.353333,595.822709,563.216098,710.470946,546.898180,1296.579824,698.707784
566.332813,4467436.088889,0,11,0,3251363.555556,0.444736,0.029829,100.187882,730,541.411771,853,561.939167,561.269132,730,561.706944,1156.766657,730,714.942292,715.174514,715.612361,4164359.964444,4861909.333333,3826482.346667,3795982.222222,1156.766657,566.332813,713.131597,547.021632,3645.924504,698.915903
573.284757,4991324.728889,0,11,0,4038621.866667,0.444790,0.142959,100.187925,730,563.385729,913,562.481910,561.983403,730,562.140556,1341.386904,730,714.539722,714.881042,715.038194,4828992.853333,5637925.546667,4275166.435556,4715154.773333,1341.386904,573.284757,713.514028,548.776181,4262.334578,698.885694
574.507743,5200440.320000,0,11,0,4431396.124444,0.443915,0.275840,100.184375,730,563.746458,928,564.089826,563.850000,730,563.863889,1341.692998,730,714.686319,714.912292,714.926181,4830094.791111,5639886.506667,4453745.493333,5174343.680000,1341.692998,574.507743,713.703958,550.788611,4448.519585,699.210208
576.193958,5084171.946667,0,11,0,4527482.311111,0.443588,0.417869,100.188672,730,564.198681,917,565.933229,565.754826,730,565.647743,1341.663763,730,714.855417,715.140903,715.033750,4829989.546667,5640536.746667,4353574.400000,5287264.142222,1341.663763,576.193958,713.852153,553.169931,4447.770232,699.512847
577.187535,4734359.324444,0,11,0,4426326.755556,0.443016,0.559853,100.188290,730,564.583264,895,568.114097,567.877500,730,567.641840,1341.431941,730,715.055833,715.528056,715.292431,4829154.986667,5640477.582222,4053372.017778,5169972.337778,1341.431941,577.187535,713.999236,556.071736,4318.002568,699.841667
572.732813,3788360.248889,0,11,0,3892230.542222,0.441279,0.695442,100.277318,730,543.337569,810,570.379896,570.201944,730,569.735174,1157.422696,730,715.691806,716.336597,715.869792,4166721.706667,4867715.982222,3242802.915556,4547045.262222,1157.422696,572.732813,714.179861,555.264757,3667.533748,700.592431
593.693542,2060459.235556,0,11,0,2741002.240000,0.441000,0.809555,100.322830,730,593.207708,624,568.693472,568.571875,730,567.527674,1679.844978,730,716.571250,717.737083,716.692847,2879356.586667,3363584,1763831.893333,3201962.097778,1679.844978,593.693542,714.319792,569.176528,2396.112593,700.859861
0,0,0,23,0,0,0.489061,0.830865,100.035477,0,529.375556,0,0,0,0,0,968.516425,0,569.176528,569.176528,569.176528,0,0,0,0,968.516425,561.200000,714.222153,564.209792,0,700.989861
0,0,0,23,0,0,0.489662,0.775266,100.046207,0,529.313715,0,0,0,0,0,968.293768,0,564.209792,564.209792,564.209792,0,0,0,0,968.293768,561.200000,714.117847,560.729722,0,700.892222
0,0,0,23,0,0,0.490305,0.719681,100.052578,0,529.248472,0,0,0,0,0,968.012879,0,560.729722,560.729722,560.729722,0,0,0,0,968.012879,561.200000,714.005903,558.152014,0,700.787847
0,0,0,23,0,0,0.490998,0.664113,100.059549,0,529.178229,0,0,0,0,0,967.711684,0,558.152014,558.152014,558.152014,0,0,0,0,967.711684,561.200000,713.885347,556.162500,0,700.675556
0,0,0,23,0,0,0.491747,0.608563,100.060477,0,529.103507,0,0,0,0,0,967.330765,0,556.162500,556.162500,556.162500,0,0,0,0,967.330765,561.200000,713.754722,554.577778,0,700.554583
0,0,0,23,0,0,0.492562,0.553035,100.061484,0,529.022396,0,0,0,0,0,966.916978,0,554.577778,554.577778,554.577778,0,0,0,0,966.916978,561.200000,713.612431,553.282917,0,700.423125
0,0,0,23,0,0,0.493456,0.497532,100.063168,0,528.933194,0,0,0,0,0,966.467240,0,553.282917,553.282917,553.282917,0,0,0,0,966.467240,561.200000,713.456042,552.202465,0,700.279236
0,0,0,23,0,0,0.494447,0.442055,100.063950,0,528.835590,0,0,0,0,0,965.964958,0,552.202465,552.202465,552.202465,0,0,0,0,965.964958,561.200000,713.282500,551.284688,0,700.120417
0,0,0,23,0,0,0.495152,0.386609,100.058594,0,528.686250,0,0,0,0,0,965.823842,0,551.284688,551.284688,551.284688,0,0,0,0,965.823842,561.200000,713.087569,550.492639,0,699.942014
0,0,0,23,0,0,0.494983,0.331171,100.056311,0,528.406389,0,0,0,0,0,966.768119,0,550.492639,550.492639,550.492639,0,0,0,0,966.768119,561.200000,712.865139,549.799097,0,699.737361
0,0,0,23,0,0,0.494790,0.275681,100.053663,0,528.084201,0,0,0,0,0,967.856198,0,549.799097,549.799097,549.799097,0,0,0,0,967.856198,561.200000,712.606250,549.183854,0,699.501458
0,0,0,23,0,0,0.494555,0.220129,100.050425,0,527.690938,0,0,0,0,0,969.185422,0,549.183854,549.183854,549.183854,0,0,0,0,969.185422,561.200000,712.296389,548.623472,0,699.213264
0,0,0,23,0,0,0.494249,0.164504,100.051059,0,527.173681,0,0,0,0,0,970.985798,0,548.623472,548.623472,548.623472,0,0,0,0,970.985798,561.200000,711.909583,548.084236,0,698.833403
0,0,0,23,0,0,0.493862,0.108779,100.062387,0,526.484618,0,0,0,0,0,973.221136,0,548.084236,548.084236,548.084236,0,0,0,0,973.221136,561.200000,711.395556,547.553368,0,698.348056
0,0,0,17,0,0,0.493335,0.052930,90.311684,0,535.010243,0,0,0,0,0,921.892583,0,547.553368,547.553368,547.553368,0,0,0,0,921.892583,561.200000,710.637639,547.478958,0,698.514792
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.478958,547.478958,547.478958,0,0,0,0,0,561.200000,709.678472,547.417535,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,143,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.417535,547.417535,547.417535,0,0,0,0,0,561.200000,708.724722,547.356458,0,700
499.815278,0,0,2,1,0,0,0,0,499.815278,537.500017,280.999996,499.815278,499.815278,499.815278,499.815278,0,499.815278,547.350543,547.350543,547.350543,0,0,0,0,0,561.199987,707.868724,547.301619,0,700.000009
563.923464,2926320.213333,11,2,32,2370348.800000,0.089923,0.015065,20.173440,679.588455,536.196580,780,561.873724,561.567977,679.588455,561.672717,812.781195,679.588455,664.988307,665.189297,665.294045,2785764.693333,3252478.008889,2506408.746667,2767465.386667,812.787398,563.923464,710.330321,547.228785,2485.073146,698.250747
565.840764,4329520.924444,0,11,0,3688778.524444,0.444754,0.097193,100.187943,730,538.259167,796,562.134097,561.856250,730,561.870521,1134.543644,730,715.017847,715.281458,715.295694,4084357.120000,4768593.920000,3708285.724444,4306745.742222,1134.543644,565.840764,713.040000,547.115694,3723.572148,698.903819
560.381076,2487100.871111,0,11,0,2217686.471111,0.443235,0.215426,99.906059,730,522.607917,497,560.649826,560.504028,730,560.404514,1029.964484,730,716.465833,716.711181,716.611667,2351211.520000,2745094.257778,2130236.728889,2589200.782222,1029.964484,560.381076,713.526181,546.199514,2172.609896,699.410625
561.200000,946905.031111,0,12,0,896952.533333,0.443969,0.263248,100.187370,730,528.250278,237,557.755799,557.564062,730,557.351389,1065.523516,730,718.443681,718.848125,718.635417,980650.880000,1144861.297778,811088,1047147.591111,1065.523516,561.200000,713.624514,545.634132,871.920514,699.349306
596.728750,1239378.915556,0,11,0,1295806.577778,0.440940,0.244927,100.327292,730,593.206667,328,558.430833,557.846111,730,557.399375,1679.427160,730,717.203264,718.234792,717.787986,1665280.853333,1944058.026667,1061652.408889,1512731.733333,1679.427160,596.728750,713.809653,550.896979,1304.491299,700.888056
561.200000,1376101.973333,0,11,0,1864724.622222,0.442266,0.212440,100.013151,730,522.884306,457,563.352708,563.595104,730,562.553785,1026.907259,730,717.544236,718.343194,717.301875,1681139.200000,1963275.093333,1178346.880000,2177670.542222,1026.907259,561.200000,714.095764,549.799965,1532.513185,700.110556
0,0,0,23,0,0,0.490965,0.228884,100.036875,0,529.185313,0,0,0,0,0,967.538094,0,549.799965,549.799965,549.799965,0,0,0,0,967.538094,561.200000,713.796319,549.264896,0,700.680625
0,0,0,23,0,0,0.492954,0.173343,100.043655,0,528.986910,0,0,0,0,0,966.566400,0,549.264896,549.264896,549.264896,0,0,0,0,966.566400,561.200000,713.425694,548.778819,0,700.359792
0,0,0,23,0,0,0.495158,0.117860,100.041814,0,528.701076,0,0,0,0,0,965.638163,0,548.778819,548.778819,548.778819,0,0,0,0,965.638163,561.200000,712.940278,548.330729,0,699.951042
0,0,0,23,0,0,0.494689,0.062433,100.041806,0,527.916424,0,0,0,0,0,968.331378,0,548.330729,548.330729,548.330729,0,0,0,0,968.331378,561.200000,712.233611,547.908333,0,699.378056
0,0,0,16,1,0,0,0.003567,0,0,537.500000,0,0,0,0,0,119.342667,0,547.890382,547.890382,547.890382,0,0,0,0,119.342667,561.200017,711.531042,547.856788,0,701.268438
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.841458,547.841458,547.841458,0,0,0,0,0,561.200000,710.331458,547.780000,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.780000,547.780000,547.780000,0,0,0,0,0,561.200000,709.371319,547.718403,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.718403,547.718403,547.718403,0,0,0,0,0,561.200000,708.412500,547.656806,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.656806,547.656806,547.656806,0,0,0,0,0,561.200000,707.455000,547.595243,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.595243,547.595243,547.595243,0,0,0,0,0,561.200000,706.498819,547.533681,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.533681,547.533681,547.533681,0,0,0,0,0,561.200000,705.543958,547.472118,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.472118,547.472118,547.472118,0,0,0,0,0,561.200000,704.588958,547.410451,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.410451,547.410451,547.410451,0,0,0,0,0,561.200000,703.635347,547.348785,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.348785,547.348785,547.348785,0,0,0,0,0,561.200000,702.681667,547.287014,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.287014,547.287014,547.287014,0,0,0,0,0,561.200000,701.729306,547.225243,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,135,0,0,0,0,0,0,547.225243,547.225243,547.225243,0,0,0,0,0,561.200000,700.780903,547.163715,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,381,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.163715,547.163715,547.163715,0,0,0,0,0,561.200000,699.837986,547.102535,0,700
564.499774,4365022.435556,0,32,11,3096174.933333,0.222439,0.051773,49.696988,730,535.073333,838,562.018351,561.312691,730,561.816493,1152.211160,730,715.050799,715.252639,715.756493,4025823.715556,4700228.124444,3738714.595556,3614844.871111,1152.210923,564.499774,710.046285,546.953507,3522.248691,696.131806
572.299271,4853903.928889,0,11,0,3926644.622222,0.446878,0.159083,100.189392,730,561.809271,895,562.340799,561.767396,730,561.924514,1340.136454,730,714.529653,714.945972,715.103056,4824491.235556,5632612.124444,4157505.706667,4584372.337778,1340.136454,572.299271,712.239722,548.546528,4186.357886,697.714444
574.185451,5102980.551111,0,11,0,4345977.457778,0.445567,0.288301,100.188472,730,562.857535,916,563.879063,563.585521,730,563.600972,1341.510479,730,714.667431,714.945556,714.960972,4829437.724444,5639030.897778,4370347.804444,5074524.728889,1341.510479,574.185451,712.888542,550.529271,4393.482114,698.448056
575.846667,5039356.586667,0,11,0,4485887.431111,0.444649,0.427634,100.187865,730,563.502743,913,565.695521,565.491667,730,565.385660,1341.589175,730,714.833750,715.143611,715.037569,4829721.031111,5640123.733333,4315275.093333,5238596.835556,1341.589175,575.846667,713.271875,552.900521,4421.687941,698.963333
576.287743,4550500.693333,0,11,0,4247788.373333,0.443822,0.568340,100.187257,730,562.834757,867,567.842882,567.519514,730,567.289306,1329.529047,730,715.057639,715.611181,715.380972,4786304.568889,5590326.044444,3896031.004444,4961347.697778,1329.529047,576.287743,713.559236,555.578403,4195.048612,699.432778
569.405208,3590263.182222,0,11,0,3692340.337778,0.442039,0.698560,100.245286,730,532.414896,777,569.755625,569.611771,730,569.145417,1084.166321,730,715.822778,716.432986,715.966597,3902998.755556,4559471.502222,3073336.888889,4313380.977778,1084.166321,569.405208,713.818264,553.079792,3461.976494,700.370694
564.496319,812047.217778,0,12,0,1132393.884444,0.442997,0.806764,100.186649,730,528.919236,301,564.304340,564.510104,730,563.510208,1065.203200,730,718.775417,719.569583,718.569722,1027680.426667,1200328.675556,695247.146667,1322633.813333,1065.203200,564.496319,713.876111,550.381597,926.391546,699.904514
0,0,0,23,0,0,0.491714,0.791127,100.042622,0,529.109896,0,0,0,0,0,967.198183,0,550.381597,550.381597,550.381597,0,0,0,0,967.198183,561.200000,713.773958,548.890694,0,700.559722
0,0,0,23,0,0,0.492350,0.735607,100.054809,0,529.044583,0,0,0,0,0,966.970785,0,548.890694,548.890694,548.890694,0,0,0,0,966.970785,561.200000,713.664306,547.794896,0,700.457222
0,0,0,23,0,0,0.493033,0.680101,100.062057,0,528.975625,0,0,0,0,0,966.678360,0,547.794896,547.794896,547.794896,0,0,0,0,966.678360,561.200000,713.546389,546.952153,0,700.347292
0,0,0,23,0,0,0.493771,0.624612,100.070477,0,528.900764,0,0,0,0,0,966.365867,0,546.952153,546.952153,546.952153,0,0,0,0,966.365867,561.200000,713.418750,546.280625,0,700.228750
0,0,0,23,0,0,0.494575,0.569142,100.078819,0,528.820035,0,0,0,0,0,966.021926,0,546.280625,546.280625,546.280625,0,0,0,0,966.021926,561.200000,713.279722,545.730035,0,700.100000
0,0,0,23,0,0,0.495167,0.513692,100.072248,0,528.707465,0,0,0,0,0,965.861452,0,545.730035,545.730035,545.730035,0,0,0,0,965.861452,561.200000,713.127361,545.268021,0,699.958958
0,0,0,23,0,0,0.495037,0.458252,100.070026,0,528.492326,0,0,0,0,0,966.586390,0,545.268021,545.268021,545.268021,0,0,0,0,966.586390,561.200000,712.958819,544.872222,0,699.801319
0,0,0,23,0,0,0.494895,0.402772,100.093585,0,528.222778,0,0,0,0,0,967.445728,0,544.872222,544.872222,544.872222,0,0,0,0,967.445728,561.200000,712.769931,544.528785,0,699.627708
0,0,0,23,0,0,0.494734,0.347243,100.091111,0,527.952153,0,0,0,0,0,968.354686,0,544.528785,544.528785,544.528785,0,0,0,0,968.354686,561.200000,712.555417,544.223993,0,699.429792
0,0,0,23,0,0,0.494535,0.291663,100.088056,0,527.619479,0,0,0,0,0,969.472948,0,544.223993,544.223993,544.223993,0,0,0,0,969.472948,561.200000,712.307222,543.935035,0,699.186181
0,0,0,23,0,0,0.494294,0.236022,100.084288,0,527.211319,0,0,0,0,0,970.846262,0,543.935035,543.935035,543.935035,0,0,0,0,970.846262,561.200000,712.012708,543.644201,0,698.887014
0,0,0,23,0,0,0.494004,0.180305,100.075686,0,526.721458,0,0,0,0,0,972.476681,0,543.644201,543.644201,543.644201,0,0,0,0,972.476681,561.200000,711.650347,543.344687,0,698.526042
0,0,0,23,0,0,0.493660,0.124498,100.070035,0,526.132569,0,0,0,0,0,974.462736,0,543.344687,543.344687,543.344687,0,0,0,0,974.462736,561.200000,711.178819,543.043750,0,698.093125
0,0,0,23,0,0,0.493199,0.068581,100.062292,0,525.334375,0,0,0,0,0,977.159585,0,543.043750,543.043750,543.043750,0,0,0,0,977.159585,561.200000,710.501597,542.731215,0,697.505139
0,0,0,16,1,0,0,0.011756,0,0,537.500004,0,0,0,0,0,217.935546,0,542.730636,542.730636,542.730636,0,0,0,0,217.935546,561.199993,709.650295,542.721903,0,700.576055
0,0,0,1,0,0,0,0,0,0,537.500000,444,0,0,0,0,0,0,542.718438,542.718438,542.718438,0,0,0,0,0,561.200000,708.636458,542.657431,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,250,561.200000,561.200000,561.200000,561.200000,0,561.200000,542.657431,542.657431,542.657431,0,0,0,0,0,561.200000,707.681389,542.596667,0,700
350.466319,0,0,2,1,0,0,0,0,350.466319,537.499983,268,350.466319,350.466319,350.466319,350.466319,0,350.466319,542.582483,542.582483,542.582483,0,0,0,0,0,561.199983,706.954340,542.550382,0,700
562.182674,1322398.906667,11,2,32,1069183.682222,0.007569,0.000339,1.676490,649.197574,537.173187,515.000009,558.758702,558.508006,649.197574,558.584243,617.636769,649.197574,632.961671,633.136113,633.212368,1291035.737778,1506841.595556,1133008.393333,1247905.386667,617.462310,562.182674,707.913727,542.556955,1132.540523,697.525933
557.621806,3036801.706667,0,11,0,2588026.880000,0.446267,0.020957,100.016345,730,520.593056,594,556.941493,556.706111,730,556.720035,1030.295151,730,715.649375,715.870833,715.884792,2830307.555556,3303431.964444,2601864.817778,3020650.666667,1030.295151,557.621806,712.084167,541.964444,2600.245570,697.888958
557.685243,3046597.120000,0,11,0,2713740.800000,0.444873,0.089853,100.004688,730,521.383993,607,556.431736,556.251250,730,556.149063,1029.046519,730,715.532708,715.815417,715.713194,2904585.102222,3389981.582222,2610368.568889,3167244.231111,1029.046519,557.685243,713.013611,541.363819,2667.728593,698.653264
557.321458,2276261.404444,0,11,0,2132457.671111,0.444391,0.162145,100.024089,730,521.668472,496,555.283542,555.070382,730,554.845278,1028.649956,730,716.080278,716.518542,716.293403,2317571.982222,2704759.751111,1950413.511111,2488719.075556,1028.649956,557.321458,713.443889,540.773542,2074.927881,698.942361
557.444757,3209378.133333,0,11,0,3301044.622222,0.444150,0.205247,100.063316,730,521.824167,751,555.862778,555.679479,730,555.185590,1028.487427,730,714.910764,715.587986,715.094097,3527592.106667,4116767.573333,2750064.355556,3852382.720000,1028.487427,557.444757,713.630486,540.175903,3105.146627,699.118611
