Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
594.191736,1086392.746667,0,11,0,1478804.906667,0.441759,0.299127,100.266120,730,592.871250,393,553.325104,553.060660,730,551.992535,1679.786667,730,716.850764,718.183403,717.115208,1649211.875556,1924583.680000,930950.328889,1725723.591111,1679.786667,594.191736,713.740417,546.311285,1315.750005,700.502153
0,0,0,23,0,0,0.492993,0.267195,100.043689,0,528.983056,0,0,0,0,0,966.546489,0,546.311285,546.311285,546.311285,0,0,0,0,966.546489,561.200000,713.475625,545.960139,0,700.353472
0,0,0,23,0,0,0.494743,0.211713,100.057144,0,528.808090,0,0,0,0,0,965.758262,0,545.960139,545.960139,545.960139,0,0,0,0,965.758262,561.200000,713.156389,545.639236,0,700.072986
0,0,0,23,0,0,0.494971,0.156278,100.056137,0,528.386701,0,0,0,0,0,966.834489,0,545.639236,545.639236,545.639236,0,0,0,0,966.834489,561.200000,712.755278,545.341007,0,699.722917
0,0,0,23,0,0,0.494595,0.100784,100.056484,0,527.756667,0,0,0,0,0,969.013965,0,545.341007,545.341007,545.341007,0,0,0,0,969.013965,561.200000,712.215486,545.054618,0,699.261528
0,0,0,17,0,0,0.470914,0.045167,66.827587,0,554.736493,0,0,0,0,0,785.568632,0,545.054618,545.054618,545.054618,0,0,0,0,785.568632,561.200000,711.433819,545.842917,0,700.998819
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.842917,545.842917,545.842917,0,0,0,0,0,561.200000,710.472153,545.781528,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.781528,545.781528,545.781528,0,0,0,0,0,561.200000,709.511806,545.720174,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.720174,545.720174,545.720174,0,0,0,0,0,561.200000,708.551458,545.658715,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.658715,545.658715,545.658715,0,0,0,0,0,561.200000,707.592361,545.597257,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.597257,545.597257,545.597257,0,0,0,0,0,561.200000,706.634653,545.535799,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.535799,545.535799,545.535799,0,0,0,0,0,561.200000,705.678194,545.474340,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.474340,545.474340,545.474340,0,0,0,0,0,561.200000,704.723056,545.412917,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.412917,545.412917,545.412917,0,0,0,0,0,561.200000,703.769236,545.351458,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.351458,545.351458,545.351458,0,0,0,0,0,561.200000,702.816736,545.290035,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.290035,545.290035,545.290035,0,0,0,0,0,561.200000,701.866875,545.228750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,65,0,0,0,0,0,0,545.228750,545.228750,545.228750,0,0,0,0,0,561.200000,700.921111,545.167674,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,125,561.200000,561.200000,561.200000,561.200000,0,561.200000,545.167674,545.167674,545.167674,0,0,0,0,0,561.200000,699.979375,545.106840,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,55,561.200000,561.200000,561.200000,561.200000,0,561.200000,545.106840,545.106840,545.106840,0,0,0,0,0,561.200000,699.040278,545.046146,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,134,561.200000,561.200000,561.200000,561.200000,0,561.200000,545.046146,545.046146,545.046146,0,0,0,0,0,561.200000,698.103819,544.985556,0,700
561.401953,2181929.173333,11,2,32,1858559.360000,0.146291,0.011562,32.278587,702.288307,530.910295,515.999991,559.195252,558.977839,702.288307,558.989748,944.689383,702.288307,688.083898,688.289436,688.301345,2059796.408889,2404512.213333,1869123.200000,2169597.440000,944.513857,561.401953,705.594809,544.918151,1876.677531,694.452622
0,0,0,17,0,0,0.490274,0.052012,86.082387,0,532.715208,0,0,0,0,0,906.231862,0,544.730833,544.730833,544.730833,0,0,0,0,906.231862,561.200000,707.469306,544.681076,0,695.450764
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.681076,544.681076,544.681076,0,0,0,0,0,561.200000,706.521319,544.620521,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.620521,544.620521,544.620521,0,0,0,0,0,561.200000,705.574653,544.559965,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.559965,544.559965,544.559965,0,0,0,0,0,561.200000,704.627847,544.499340,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.499340,544.499340,544.499340,0,0,0,0,0,561.200000,703.679653,544.438472,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.438472,544.438472,544.438472,0,0,0,0,0,561.200000,702.731389,544.377500,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.377500,544.377500,544.377500,0,0,0,0,0,561.200000,701.783056,544.316389,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.316389,544.316389,544.316389,0,0,0,0,0,561.200000,700.834653,544.255208,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.255208,544.255208,544.255208,0,0,0,0,0,561.200000,699.887500,544.194028,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.194028,544.194028,544.194028,0,0,0,0,0,561.200000,698.941667,544.132847,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.132847,544.132847,544.132847,0,0,0,0,0,561.200000,697.995833,544.071563,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.071563,544.071563,544.071563,0,0,0,0,0,561.200000,697.051181,544.010278,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.010278,544.010278,544.010278,0,0,0,0,0,561.200000,696.107917,543.948993,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.948993,543.948993,543.948993,0,0,0,0,0,561.200000,695.165903,543.887743,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.887743,543.887743,543.887743,0,0,0,0,0,561.200000,694.223819,543.826354,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.826354,543.826354,543.826354,0,0,0,0,0,561.200000,693.283056,543.765000,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.765000,543.765000,543.765000,0,0,0,0,0,561.200000,692.343542,543.703646,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.703646,543.703646,543.703646,0,0,0,0,0,561.200000,691.405347,543.642292,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.642292,543.642292,543.642292,0,0,0,0,0,561.200000,690.468403,543.580938,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,51,0,0,0,0,0,0,543.580938,543.580938,543.580938,0,0,0,0,0,561.200000,689.534097,543.519722,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,316,561.200000,561.200000,561.200000,561.200000,0,561.200000,543.519722,543.519722,543.519722,0,0,0,0,0,561.200000,688.603889,543.458715,0,700
558.803003,2412218.737778,0,32,11,1546575.075556,0.216253,0.010607,47.191632,730,526.439497,507,557.140729,556.265642,730,556.983958,1119.243299,730,716.370243,716.527014,717.245347,2199767.893333,2567649.564444,2066606.293333,1805219.911111,1119.007249,558.803003,703.336146,543.355139,1884.746746,689.810278
557.251111,3289270.613333,0,11,0,2663510.186667,0.449855,0.039177,100.037613,730,518.581979,648,557.679271,557.266354,730,557.414618,1033.442686,730,715.436042,715.700764,715.849028,3112519.680000,3632949.475556,2818073.884444,3108863.146667,1033.442686,557.251111,709.927708,542.351389,2786.412089,695.942778
557.726910,3727657.244444,0,11,0,3175697.635556,0.447006,0.117074,100.054809,730,520.184340,715,557.276736,557.028750,730,557.044167,1031.001442,730,715.074653,715.307222,715.322639,3478024.817778,4059357.582222,3193826.417778,3706498.275556,1031.001442,557.726910,711.714792,541.638785,3192.642686,697.516181
590.218819,1919974.400000,0,11,0,1709213.297778,0.445089,0.215124,100.188134,730,590.932986,408,555.390694,554.774410,730,554.681285,1680.573472,730,716.248056,716.957500,716.864375,2187811.413333,2553368.462222,1645098.240000,1994802.346667,1680.573472,590.218819,712.350069,546.882882,1796.706923,698.716736
591.543194,2086301.582222,0,11,0,1950823.680000,0.443881,0.206894,100.187274,730,591.730972,451,560.580069,559.973021,730,559.761354,1680.363931,730,716.302847,717.121528,716.909861,2491266.844444,2908565.902222,1786974.720000,2277595.875556,1680.363931,591.543194,712.977431,551.663958,2020.128711,699.400833
563.036424,2307019.377778,0,11,0,2389558.044444,0.442835,0.209674,100.029557,730,522.575000,541,565.032083,564.903264,730,564.444167,1027.282410,730,716.631875,717.219792,716.760694,2517910.755556,2940630.755556,1975381.902222,2790729.671111,1027.282410,563.036424,713.572639,550.491562,2232.883200,699.826389
561.200000,736170.453333,0,12,0,1032828.160000,0.443711,0.260605,100.187153,730,528.428958,284,561.685486,561.889931,730,560.880243,1065.441659,730,718.806111,719.611319,718.601597,937747.911111,1095094.400000,630395.235556,1206128.355556,1065.441659,561.200000,713.674931,549.643924,843.720375,699.497222
0,0,0,23,0,0,0.493457,0.240894,100.056571,0,528.934375,0,0,0,0,0,966.412010,0,549.643924,549.643924,549.643924,0,0,0,0,966.412010,561.200000,713.386319,549.094444,0,700.279028
0,0,0,23,0,0,0.495176,0.185421,100.062240,0,528.722813,0,0,0,0,0,965.709590,0,549.094444,549.094444,549.094444,0,0,0,0,965.709590,561.200000,713.032639,548.596597,0,699.970556
0,0,0,23,0,0,0.494851,0.129989,100.060469,0,528.185174,0,0,0,0,0,967.566696,0,548.596597,548.596597,548.596597,0,0,0,0,967.566696,561.200000,712.575556,548.138194,0,699.575764
0,0,0,23,0,0,0.494395,0.074454,100.077283,0,527.387604,0,0,0,0,0,970.210765,0,548.138194,548.138194,548.138194,0,0,0,0,970.210765,561.200000,711.928889,547.688056,0,699.013125
0,0,0,16,0,0,0,0.018771,0,0,537.500000,0,0,0,0,0,326.861570,0,547.688056,547.688056,547.688056,0,0,0,0,326.861570,561.200000,711.052708,547.626007,0,701.314236
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.626007,547.626007,547.626007,0,0,0,0,0,561.200000,710.090278,547.564306,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.564306,547.564306,547.564306,0,0,0,0,0,561.200000,709.129097,547.502639,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.502639,547.502639,547.502639,0,0,0,0,0,561.200000,708.169236,547.440938,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.440938,547.440938,547.440938,0,0,0,0,0,561.200000,707.210694,547.379306,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.379306,547.379306,547.379306,0,0,0,0,0,561.200000,706.253472,547.317639,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.317639,547.317639,547.317639,0,0,0,0,0,561.200000,705.297500,547.255972,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.255972,547.255972,547.255972,0,0,0,0,0,561.200000,704.342917,547.194340,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.194340,547.194340,547.194340,0,0,0,0,0,561.200000,703.389653,547.132708,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.132708,547.132708,547.132708,0,0,0,0,0,561.200000,702.437639,547.071076,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.071076,547.071076,547.071076,0,0,0,0,0,561.200000,701.486944,547.009444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,479,0,0,0,0,0,0,547.009444,547.009444,547.009444,0,0,0,0,0,561.200000,700.540347,546.948056,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,187,561.200000,561.200000,561.200000,561.200000,0,561.200000,546.948056,546.948056,546.948056,0,0,0,0,0,561.200000,699.597708,546.886910,0,700
562.955764,820614.186667,0,2,32,580321.635556,0,0,0,638.843507,537.500000,388,560.451649,560.153733,638.843507,560.355816,547.265383,638.843507,625.263611,625.359444,625.561528,768062.933333,896715.377778,702880.071111,677526.968889,546.879526,562.955764,701.023438,546.842361,665.237965,695.415139
568.656354,4504304.444444,0,32,11,3645244.231111,0.421528,0.111859,94.565955,730.000030,549.417652,845.000030,562.043854,561.502826,730.000030,561.657031,1235.592054,730.000030,714.758902,715.145764,715.299931,4438114.364444,5181491.253333,3858082.008889,4255816.622222,1235.592054,568.656354,712.100013,547.441118,3872.670321,697.792352
596.426319,1502428.728889,0,11,0,1276675.840000,0.443045,0.231633,100.186675,730,592.242778,321,560.183854,559.536215,730,559.554062,1679.546943,730,717.295347,717.925139,717.942986,1690276.977778,1973486.648889,1286819.271111,1490585.742222,1679.546943,596.426319,712.669861,552.406493,1379.583684,699.876944
563.180035,2539304.675556,0,11,0,2262108.871111,0.443075,0.202847,100.017387,730,522.427083,498,565.592188,565.457847,730,565.362257,1027.468642,730,716.814306,717.044236,716.948681,2390689.848889,2792192.853333,2174165.760000,2642017.280000,1027.468642,563.180035,713.376528,551.189965,2214.865225,699.677153
599.460000,1359929.742222,0,11,0,1277652.337778,0.440500,0.252878,100.360304,730,593.376111,312,563.606562,563.005174,730,562.802118,1679.055802,730,717.583403,718.387847,718.184792,1667467.093333,1947347.200000,1164475.377778,1492103.111111,1679.055802,599.460000,713.663750,555.998507,1333.161086,701.096319
564.550104,1727193.600000,0,11,0,1800037.688889,0.441526,0.221804,99.929227,730,523.383333,418,568.363646,568.256493,730,567.815521,1026.543486,730,717.634861,718.182986,717.742014,1886349.937778,2203691.520000,1478469.973333,2102858.951111,1026.543486,564.550104,714.075278,554.616771,1676.040059,700.463542
565.094410,706769.564444,0,12,0,996104.391111,0.442222,0.245325,100.231632,730,529.284549,273,565.485208,565.679583,730,564.690035,1065.127111,730,719.131528,719.926736,718.937222,906247.466667,1058606.151111,605048.533333,1163569.848889,1065.127111,565.094410,714.141528,553.604410,813.595970,700.284583
0,0,0,23,0,0,0.490710,0.224130,100.041780,0,529.209826,0,0,0,0,0,967.711447,0,553.604410,553.604410,553.604410,0,0,0,0,967.711447,561.200000,713.836667,552.843438,0,700.722083
0,0,0,23,0,0,0.492740,0.168579,100.055243,0,529.005799,0,0,0,0,0,966.772464,0,552.843438,552.843438,552.843438,0,0,0,0,966.772464,561.200000,713.457222,552.156667,0,700.394306
0,0,0,23,0,0,0.495179,0.113084,100.057517,0,528.728785,0,0,0,0,0,965.644642,0,552.156667,552.156667,552.156667,0,0,0,0,965.644642,561.200000,712.956944,551.529132,0,699.974931
0,0,0,23,0,0,0.494692,0.057656,100.052266,0,527.919653,0,0,0,0,0,968.412049,0,551.529132,551.529132,551.529132,0,0,0,0,968.412049,561.200000,712.219236,550.944340,0,699.380903
0,0,0,16,1,0,0,0.000326,0,0,537.500009,0,0,0,0,0,36.086415,0,550.929870,550.929870,550.929870,0,0,0,0,36.086415,561.199991,711.387057,550.883281,0,700.405972
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.875069,550.875069,550.875069,0,0,0,0,0,561.200000,710.298194,550.813125,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.813125,550.813125,550.813125,0,0,0,0,0,561.200000,709.338125,550.751181,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.751181,550.751181,550.751181,0,0,0,0,0,561.200000,708.379306,550.689271,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.689271,550.689271,550.689271,0,0,0,0,0,561.200000,707.421875,550.627361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.627361,550.627361,550.627361,0,0,0,0,0,561.200000,706.465694,550.565417,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.565417,550.565417,550.565417,0,0,0,0,0,561.200000,705.509514,550.503403,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.503403,550.503403,550.503403,0,0,0,0,0,561.200000,704.554653,550.441389,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.441389,550.441389,550.441389,0,0,0,0,0,561.200000,703.601042,550.379375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.379375,550.379375,550.379375,0,0,0,0,0,561.200000,702.648750,550.317361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.317361,550.317361,550.317361,0,0,0,0,0,561.200000,701.697778,550.255382,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,475,0,0,0,0,0,0,550.255382,550.255382,550.255382,0,0,0,0,0,561.200000,700.750833,550.193611,0,700
563.071927,1053713.920000,0,2,32,589296.142222,0,0,0,623.123906,537.499983,647,562.015347,561.697535,623.123906,562.071997,436.466805,623.123906,611.287899,611.231250,611.605712,847665.706667,989874.417778,902333.795556,688159.502222,436.320948,563.071927,701.752361,550.122830,758.818844,696.791476
225.896771,254534.062222,0,3,1,174232.391111,0,0.012306,0,291.690347,537.500017,170.999996,223.910208,223.674861,291.690347,223.842639,175.175625,291.690347,617.833090,617.900660,618.068437,237958.471111,277877.955556,217968.124444,203461.297778,0,562.854826,703.878542,550.020747,0,698.040868
568.792604,3559936.426667,11,31,32,2879069.511111,0.200344,0.044951,44.846406,685.657934,548.216372,886.999983,564.217813,563.818212,685.657934,563.931997,1200.408099,685.657934,671.539557,671.825339,671.939158,3511450.880000,4100543.288889,3048508.302222,3362071.893333,1200.408099,568.792604,709.010885,550.352630,3061.819812,696.046528
568.844062,4379370.382222,0,11,0,3726077.155556,0.444726,0.150725,100.187873,730,541.586632,798,565.363993,565.062812,730,565.079896,1157.979022,730,715.243958,715.528056,715.545139,4168724.480000,4868241.635556,3750099.342222,4351317.333333,1157.979022,568.844062,712.803056,550.553785,3777.480375,698.921528
575.313368,4967698.204444,0,11,0,4417027.413333,0.444542,0.270254,100.187743,730,563.566736,906,565.717708,565.471771,730,565.369167,1341.463862,730,714.836111,715.184583,715.082014,4829269.902222,5639606.044444,4253905.920000,5158190.648889,1341.463862,575.313368,713.323472,552.366319,4379.304138,699.025764
576.017882,4513152.853333,0,11,0,4202579.057778,0.443757,0.408878,100.187187,730,563.015903,867,567.356146,567.000382,730,566.776493,1330.810469,730,715.010208,715.589792,715.365972,4790917.688889,5595509.760000,3864195.413333,4908365.368889,1330.810469,576.017882,713.646875,554.332083,4171.396741,699.471250
569.465382,3609679.644444,0,11,0,3710478.791111,0.442151,0.537861,100.236936,730,535.384375,790,568.656840,568.477847,730,568.009271,1103.662222,730,715.675278,716.322847,715.854236,3973184,4641067.235556,3090220.373333,4334202.026667,1103.662222,569.465382,713.915069,553.157743,3495.819062,700.317986
593.560556,1948367.502222,0,11,0,2592387.128889,0.441544,0.646615,100.282135,730,592.975208,610,566.654306,566.486285,730,565.439479,1679.939951,730,716.503472,717.718264,716.671458,2774177.848889,3240251.448889,1668116.906667,3027919.075556,1679.939951,593.560556,714.092708,561.960972,2282.371635,700.603194
0,0,0,23,0,0,0.490476,0.662319,100.041580,0,529.233160,0,0,0,0,0,967.831230,0,561.960972,561.960972,561.960972,0,0,0,0,967.831230,561.200000,713.972292,559.546424,0,700.760000
0,0,0,23,0,0,0.491224,0.606761,100.047717,0,529.157604,0,0,0,0,0,967.494321,0,559.546424,559.546424,559.546424,0,0,0,0,967.494321,561.200000,713.841736,557.623021,0,700.638889
0,0,0,23,0,0,0.492040,0.551224,100.054479,0,529.075382,0,0,0,0,0,967.128178,0,557.623021,557.623021,557.623021,0,0,0,0,967.128178,561.200000,713.699167,556.051910,0,700.507153
0,0,0,23,0,0,0.492934,0.495708,100.055451,0,528.986562,0,0,0,0,0,966.673936,0,556.051910,556.051910,556.051910,0,0,0,0,966.673936,561.200000,713.542500,554.742083,0,700.363056
0,0,0,23,0,0,0.493928,0.440219,100.063542,0,528.886632,0,0,0,0,0,966.227674,0,554.742083,554.742083,554.742083,0,0,0,0,966.227674,561.200000,713.368264,553.630451,0,700.203472
0,0,0,23,0,0,0.495041,0.384757,100.066918,0,528.775382,0,0,0,0,0,965.677748,0,553.630451,553.630451,553.630451,0,0,0,0,965.677748,561.200000,713.172500,552.672917,0,700.025417
0,0,0,23,0,0,0.495052,0.329327,100.063559,0,528.518576,0,0,0,0,0,966.441798,0,552.672917,552.672917,552.672917,0,0,0,0,966.441798,561.200000,712.948750,551.835799,0,699.820000
0,0,0,23,0,0,0.494857,0.273855,100.060564,0,528.194410,0,0,0,0,0,967.535644,0,551.835799,551.835799,551.835799,0,0,0,0,967.535644,561.200000,712.688056,551.094861,0,699.582500
0,0,0,23,0,0,0.494626,0.218321,100.056997,0,527.809340,0,0,0,0,0,968.836030,0,551.094861,551.094861,551.094861,0,0,0,0,968.836030,561.200000,712.375694,550.429688,0,699.300208
0,0,0,23,0,0,0.494319,0.162715,100.076233,0,527.258889,0,0,0,0,0,970.644701,0,550.429688,550.429688,550.429688,0,0,0,0,970.644701,561.200000,711.985208,549.798264,0,698.918819
0,0,0,23,0,0,0.493920,0.107008,100.074306,0,526.577951,0,0,0,0,0,972.960395,0,549.798264,549.798264,549.798264,0,0,0,0,972.960395,561.200000,711.464236,549.179271,0,698.420625
0,0,0,17,0,0,0.491792,0.051175,84.722396,0,540.536111,0,0,0,0,0,890.959723,0,549.179271,549.179271,549.179271,0,0,0,0,890.959723,561.200000,710.699097,549.276736,0,699.058403
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.276736,549.276736,549.276736,0,0,0,0,0,561.200000,709.734306,549.214618,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.214618,549.214618,549.214618,0,0,0,0,0,561.200000,708.770903,549.152535,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.152535,549.152535,549.152535,0,0,0,0,0,561.200000,707.808750,549.090417,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,75,0,0,0,0,0,0,549.090417,549.090417,549.090417,0,0,0,0,0,561.200000,706.850764,549.028576,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,137,561.200000,561.200000,561.200000,561.200000,0,561.200000,549.028576,549.028576,549.028576,0,0,0,0,0,561.200000,705.898125,548.967083,0,700
564.548620,3174240,11,2,32,2264482.133333,0.104765,0.017857,23.477897,685.155729,535.824809,832,563.015139,562.524774,685.155729,562.878915,850.128454,685.155729,671.068108,671.204306,671.558472,2912170.453333,3400443.306667,2718447.928889,2644159.573333,850.133827,564.548620,709.562951,548.836293,2560.789649,697.887552
561.200000,3134293.333333,0,11,0,2534886.968889,0.444343,0.101611,100.040660,730,521.703333,610,562.724722,562.318576,730,562.463368,1028.628701,730,715.989097,716.250417,716.395278,2972374.471111,3470694.400000,2684273.777778,2959862.044444,1028.628701,561.200000,712.821250,547.770451,2656.902637,698.986806
561.200000,2652754.773333,0,11,0,2257626.026667,0.443638,0.173371,100.078898,730,522.126354,520,561.395313,561.155347,730,561.171111,1028.039980,730,716.375139,716.599306,716.615069,2485005.653333,2901431.466667,2272020.053333,2635948.657778,1028.039980,561.200000,713.444028,546.837153,2275.037393,699.424097
561.200000,1127106.204444,0,12,0,1007507.128889,0.443946,0.226349,100.187326,730,528.266528,260,558.602465,558.412049,730,558.319826,1065.511743,730,718.234653,718.517292,718.425069,1099224.248889,1283345.493333,965400.533333,1176265.742222,1065.511743,561.200000,713.611736,546.250312,996.310440,699.363472
560.234896,2653128.533333,0,11,0,2476675.413333,0.442959,0.214158,100.031085,730,522.499826,558,560.192569,559.979549,730,559.762639,1027.373511,730,716.057778,716.487639,716.270764,2691670.471111,3142402.844444,2272575.715556,2891405.653333,1027.373511,560.234896,713.930556,545.376979,2413.038143,699.757847
595.429722,1373191.822222,0,11,0,1432772.551111,0.440902,0.273977,100.330130,730,593.236944,360,558.447292,557.837361,730,557.386736,1679.635753,730,716.929653,717.990208,717.539583,1852067.413333,2162075.875556,1176297.315556,1672597.333333,1679.635753,595.429722,714.074931,550.836979,1446.629136,700.905972
563.771840,732500.124444,0,12,0,1026519.466667,0.442622,0.248495,100.201962,730,529.140035,284,562.025833,562.200521,730,561.196007,1065.263723,730,718.811181,719.640972,718.636458,945081.600000,1103684.693333,627237.475556,1198789.404444,1065.263723,563.771840,714.128681,550.050035,843.048375,700.097361
0,0,0,23,0,0,0.490770,0.228751,100.036727,0,529.204792,0,0,0,0,0,967.638281,0,550.050035,550.050035,550.050035,0,0,0,0,967.638281,561.200000,713.829097,549.501111,0,700.712292
0,0,0,23,0,0,0.492759,0.173204,100.043498,0,529.006285,0,0,0,0,0,966.665877,0,549.501111,549.501111,549.501111,0,0,0,0,966.665877,561.200000,713.458194,549.002743,0,700.391250
0,0,0,23,0,0,0.495185,0.117715,100.048203,0,528.740243,0,0,0,0,0,965.524780,0,549.002743,549.002743,549.002743,0,0,0,0,965.524780,561.200000,712.972361,548.543715,0,699.982778
0,0,0,23,0,0,0.494714,0.062294,100.042083,0,527.959340,0,0,0,0,0,968.186153,0,548.543715,548.543715,548.543715,0,0,0,0,968.186153,561.200000,712.264931,548.111632,0,699.409444
0,0,0,16,1,0,0,0.003433,0,0,537.500000,0,0,0,0,0,117.076810,0,548.093073,548.093073,548.093073,0,0,0,0,117.076810,561.200000,711.562951,548.059028,0,701.262118
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.043715,548.043715,548.043715,0,0,0,0,0,561.200000,710.366111,547.982431,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.982431,547.982431,547.982431,0,0,0,0,0,561.200000,709.410000,547.921146,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.921146,547.921146,547.921146,0,0,0,0,0,561.200000,708.455278,547.859896,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.859896,547.859896,547.859896,0,0,0,0,0,561.200000,707.501806,547.798646,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.798646,547.798646,547.798646,0,0,0,0,0,561.200000,706.548333,547.737292,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.737292,547.737292,547.737292,0,0,0,0,0,561.200000,705.594722,547.675799,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.675799,547.675799,547.675799,0,0,0,0,0,561.200000,704.639722,547.614097,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.614097,547.614097,547.614097,0,0,0,0,0,561.200000,703.684653,547.552326,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.552326,547.552326,547.552326,0,0,0,0,0,561.200000,702.730903,547.490521,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.490521,547.490521,547.490521,0,0,0,0,0,561.200000,701.778403,547.428750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,7,0,0,0,0,0,0,547.428750,547.428750,547.428750,0,0,0,0,0,561.200000,700.830000,547.367188,0,700
562.316667,781879.751111,0,2,32,435206.008889,0,0,0,612.262309,537.500000,605.999983,561.004583,560.735278,612.262309,561.046701,359.909570,612.262309,598.611979,598.569861,598.881285,632917.475556,738956.444444,669681.422222,508120.355556,359.752454,562.316667,701.219896,547.316302,563.599052,697.051944
214.257309,366356.160000,0,3,1,253166.737778,0,0.007092,0,276.915330,537.500017,236.999991,211.903125,211.663420,276.915330,211.830417,253.103447,276.915330,612.295156,612.367865,612.534861,343676.053333,401254.791111,313785.280000,295581.724444,0,562.573906,702.966146,547.250469,0,697.917639
562.652187,2503535.857778,11,31,32,2025798.328889,0.119315,0.018288,26.584377,673.908299,532.594332,720.000017,561.717448,561.408003,673.908299,561.507691,876.067793,673.908299,659.497500,659.707222,659.806927,2412641.777778,2816858.880000,2144280.320000,2365203.128889,876.061867,562.652187,707.080330,547.263811,2134.888296,695.120156
561.200000,3609165.937778,0,11,0,3071135.288889,0.445646,0.085780,100.085833,730,520.967361,684,561.542604,561.292187,730,561.309375,1029.831427,730,715.526944,715.760139,715.777361,3376188.871111,3941766.542222,3091310.933333,3585610.524444,1029.831427,561.200000,712.139722,546.181806,3093.484405,698.302014
559.459549,2436331.235556,0,11,0,2169137.777778,0.444635,0.178992,99.993516,730,521.543785,494,559.757847,559.582951,730,559.487188,1028.996109,730,716.423958,716.694583,716.598889,2326366.720000,2715914.524444,2086884.266667,2532357.688889,1028.996109,559.459549,712.901042,545.300382,2134.612069,698.772153
559.152639,2297139.057778,0,11,0,2145814.755556,0.444158,0.225003,100.077526,730,521.844687,495,558.955521,558.738368,730,558.524132,1028.636365,730,716.344861,716.776250,716.562014,2339680.711111,2731293.866667,1967774.862222,2504979.057778,1028.636365,559.152639,713.370486,544.441458,2092.614479,699.126736
592.945903,1601341.582222,0,11,0,1663828.053333,0.442511,0.268966,100.210148,730,592.562708,410,557.933646,557.318299,730,556.863403,1680.091022,730,716.507847,717.578056,717.123125,2139053.226667,2496939.804444,1371821.226667,1942204.160000,1680.091022,592.945903,713.630556,549.889722,1677.912652,700.149028
598.341528,1161347.200000,0,11,0,1579745.991111,0.440425,0.254882,100.365920,730,593.418542,406,562.503056,562.270833,730,561.245382,1679.200553,730,717.386667,718.644375,717.618889,1745608.106667,2038423.466667,994522.026667,1844738.986667,1679.200553,598.341528,713.870069,554.836076,1401.252662,701.131736
0,0,0,23,0,0,0.492317,0.227164,100.037847,0,529.051076,0,0,0,0,0,966.847131,0,554.836076,554.836076,554.836076,0,0,0,0,966.847131,561.200000,713.568958,553.987917,0,700.462222
0,0,0,23,0,0,0.494327,0.171664,100.044957,0,528.851354,0,0,0,0,0,965.870854,0,553.987917,553.987917,553.987917,0,0,0,0,965.870854,561.200000,713.195833,553.224618,0,700.139375
0,0,0,23,0,0,0.494970,0.116222,100.044818,0,528.387361,0,0,0,0,0,966.738805,0,553.224618,553.224618,553.224618,0,0,0,0,966.738805,561.200000,712.705208,552.528160,0,699.722361
0,0,0,23,0,0,0.494481,0.060733,100.044332,0,527.567569,0,0,0,0,0,969.555832,0,552.528160,552.528160,552.528160,0,0,0,0,969.555832,561.200000,711.987569,551.869271,0,699.122778
0,0,0,16,1,0,0,0.001961,0,0,537.500000,0,0,0,0,0,88.568286,0,551.840694,551.840694,551.840694,0,0,0,0,88.568286,561.200017,711.264097,551.799375,0,700.870451
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.784722,551.784722,551.784722,0,0,0,0,0,561.200000,710.075417,551.722674,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.722674,551.722674,551.722674,0,0,0,0,0,561.200000,709.114236,551.660486,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.660486,551.660486,551.660486,0,0,0,0,0,561.200000,708.154375,551.598333,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.598333,551.598333,551.598333,0,0,0,0,0,561.200000,707.194514,551.536076,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.536076,551.536076,551.536076,0,0,0,0,0,561.200000,706.235972,551.473854,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.473854,551.473854,551.473854,0,0,0,0,0,561.200000,705.278681,551.411597,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.411597,551.411597,551.411597,0,0,0,0,0,561.200000,704.322708,551.349375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.349375,551.349375,551.349375,0,0,0,0,0,561.200000,703.366736,551.287014,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.287014,551.287014,551.287014,0,0,0,0,0,561.200000,702.412014,551.224687,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.224687,551.224687,551.224687,0,0,0,0,0,561.200000,701.458611,551.162361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,384,0,0,0,0,0,0,551.162361,551.162361,551.162361,0,0,0,0,0,561.200000,700.509306,551.100278,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,169,561.200000,561.200000,561.200000,561.200000,0,561.200000,551.100278,551.100278,551.100278,0,0,0,0,0,561.200000,699.565347,551.038507,0,700
565.168793,3256275.555556,11,2,32,2310720.284444,0.110808,0.019162,24.678166,688.165373,534.843733,828,564.458394,563.967031,688.165373,564.335755,868.468188,688.165373,674.683021,674.805694,675.174392,2964382.151111,3461891.128889,2788315.733333,2698525.653333,867.584395,565.168793,706.381059,550.820486,2615.747872,696.423993
574.611458,4800168.391111,0,11,0,3879227.164444,0.446698,0.104476,100.189262,730,562.066181,885,565.782986,565.186042,730,565.341701,1341.427358,730,714.842153,715.283403,715.439097,4829138.488889,5639480.320000,4110428.160000,4530171.448889,1341.427358,574.611458,711.970000,551.947292,4158.283536,697.814722
575.986146,5064151.040000,0,11,0,4304959.715556,0.444990,0.232219,100.188064,730,563.256701,905,566.994271,566.680590,730,566.700069,1341.492938,730,714.953056,715.247222,715.266736,4829374.577778,5640264.248889,4336087.893333,5027796.195556,1341.492938,575.986146,712.906875,553.519653,4370.058746,698.772500
577.213021,4996656.355556,0,11,0,4438974.293333,0.443980,0.370382,100.187344,730,563.965590,901,568.434618,568.206007,730,568.106736,1341.515536,730,715.085000,715.412917,715.313681,4829455.928889,5640963.982222,4277838.506667,5184868.693333,1341.515536,577.213021,713.396875,555.385625,4395.136000,699.344167
578.532326,4577969.493333,0,11,0,4256267.093333,0.443213,0.509769,100.186797,730,564.582604,868,570.145382,569.806042,730,569.589028,1342.264889,730,715.240278,715.796597,715.579583,4832153.600000,5644833.564444,3918884.977778,4972092.871111,1342.264889,578.532326,713.723264,557.628403,4220.804425,699.781250
572.381389,3671130.453333,0,11,0,3770660.408889,0.441496,0.640512,100.285738,730,538.808785,792,571.735000,571.551458,730,571.091771,1124.780247,730,715.893403,716.536597,716.076944,4049208.888889,4730935.466667,3142121.528889,4405490.346667,1124.780247,572.381389,713.995972,556.078021,3557.654440,700.625903
594.167917,1998116.551111,0,11,0,2654284.515556,0.441105,0.751084,100.314965,730,593.156736,618,569.395451,569.245139,730,568.214549,1679.770864,730,716.682569,717.863472,716.832847,2822441.813333,3297280.568889,1710369.422222,3100832.995556,1679.770864,594.167917,714.172431,567.101563,2332.286104,700.810278
0,0,0,23,0,0,0.489956,0.769248,100.036128,0,529.286007,0,0,0,0,0,968.056099,0,567.101563,567.101563,567.101563,0,0,0,0,968.056099,561.200000,714.067639,563.244479,0,700.844375
0,0,0,23,0,0,0.490602,0.713677,100.041684,0,529.220556,0,0,0,0,0,967.766440,0,563.244479,563.244479,563.244479,0,0,0,0,967.766440,561.200000,713.955139,560.374549,0,700.739514
0,0,0,23,0,0,0.491299,0.658123,100.047786,0,529.150104,0,0,0,0,0,967.455921,0,560.374549,560.374549,560.374549,0,0,0,0,967.455921,561.200000,713.833889,558.152361,0,700.626736
0,0,0,23,0,0,0.492057,0.602588,100.060859,0,529.072569,0,0,0,0,0,967.172978,0,558.152361,558.152361,558.152361,0,0,0,0,967.172978,561.200000,713.702153,556.377361,0,700.504444
0,0,0,23,0,0,0.492883,0.547069,100.068776,0,528.989236,0,0,0,0,0,966.811812,0,556.377361,556.377361,556.377361,0,0,0,0,966.811812,561.200000,713.558264,554.924340,0,700.371389
0,0,0,23,0,0,0.493780,0.491573,100.077986,0,528.898507,0,0,0,0,0,966.423862,0,554.924340,554.924340,554.924340,0,0,0,0,966.423862,561.200000,713.399722,553.712396,0,700.227431
0,0,0,23,0,0,0.494815,0.436099,100.088047,0,528.794167,0,0,0,0,0,965.972622,0,553.712396,553.712396,553.712396,0,0,0,0,965.972622,561.200000,713.223403,552.677743,0,700.061806
0,0,0,23,0,0,0.495102,0.380652,100.096710,0,528.566875,0,0,0,0,0,966.290884,0,552.677743,552.677743,552.677743,0,0,0,0,966.290884,561.200000,713.025000,551.784479,0,699.879236
0,0,0,23,0,0,0.494934,0.325188,100.094167,0,528.287465,0,0,0,0,0,967.228523,0,551.784479,551.784479,551.784479,0,0,0,0,967.228523,561.200000,712.798194,551.006250,0,699.675000
0,0,0,23,0,0,0.494737,0.269672,100.091163,0,527.958160,0,0,0,0,0,968.334459,0,551.006250,551.006250,551.006250,0,0,0,0,968.334459,561.200000,712.533542,550.316250,0,699.434167
0,0,0,23,0,0,0.494487,0.214093,100.087300,0,527.537535,0,0,0,0,0,969.748464,0,550.316250,550.316250,550.316250,0,0,0,0,969.748464,561.200000,712.215486,549.679271,0,699.126181
0,0,0,23,0,0,0.494168,0.158436,100.086450,0,526.995833,0,0,0,0,0,971.592296,0,549.679271,549.679271,549.679271,0,0,0,0,971.592296,561.200000,711.816319,549.067014,0,698.730417
0,0,0,23,0,0,0.493771,0.102678,100.079306,0,526.318229,0,0,0,0,0,973.872909,0,549.067014,549.067014,549.067014,0,0,0,0,973.872909,561.200000,711.280764,548.472535,0,698.232361
0,0,0,17,0,0,0.481693,0.046794,70.974275,0,552.513819,0,0,0,0,0,814.037649,0,548.472535,548.472535,548.472535,0,0,0,0,814.037649,561.200000,710.500625,549.054375,0,699.903819
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.054375,549.054375,549.054375,0,0,0,0,0,561.200000,709.534792,548.992188,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,530,0,0,0,0,0,0,548.992188,548.992188,548.992188,0,0,0,0,0,561.200000,708.574375,548.930347,0,700
563.567552,1607381.617778,0,2,32,902543.928889,0,0,0,640.698472,537.500000,779,561.907465,561.483559,640.698472,561.977691,559.939358,640.698472,627.706024,627.635816,628.129948,1298784.142222,1516544.853333,1376577.564444,1053869.013333,560.199151,563.567552,709.300278,548.862396,1160.498726,698.484618
568.711643,4601324.133333,0,32,11,3257469.226667,0.431174,0.136759,97.278212,729.999980,546.051051,884.000028,563.650915,562.916646,729.999980,563.424884,1189.114331,729.999980,715.012196,715.238262,715.746465,4280772.195556,4998428.293333,3940682.817778,3803572.257778,1189.109096,568.711643,713.494659,548.989264,3723.145590,699.280684
574.455451,5024002.275556,0,11,0,4061325.653333,0.444161,0.251825,100.187474,730,563.862188,930,564.294167,563.815521,730,563.973299,1341.743723,730,714.705000,715.025833,715.183611,4830277.404444,5640185.173333,4302575.786667,4742301.013333,1341.743723,574.455451,713.736667,550.900382,4279.580128,699.241597
575.653854,5282534.968889,0,11,0,4492501.333333,0.443625,0.385526,100.187092,730,564.266285,945,566.036354,565.836076,730,565.854861,1342.015526,730,714.864028,715.045556,715.064306,4831255.893333,5642058.524444,4523397.973333,5246452.622222,1342.015526,575.653854,713.877569,553.145382,4491.957412,699.545972
577.359722,5182025.386667,0,11,0,4605567.146667,0.443079,0.529666,100.186701,730,564.644965,933,568.092674,567.962396,730,567.861250,1341.954370,730,715.052708,715.284097,715.182986,4831035.733333,5642664.960000,4436653.511111,5379317.191111,1341.954370,577.359722,714.007014,555.914688,4501.113363,699.857431
578.891111,4693366.044444,0,11,0,4363573.760000,0.442370,0.674249,100.220686,730,564.968264,886,570.628403,570.357500,730,570.140139,1341.469709,730,715.286319,715.774583,715.557222,4829290.951111,5641692.728889,4017522.915556,5097630.720000,1341.469709,578.891111,714.154028,559.492674,4286.858114,700.215486
574.201215,3714907.591111,0,11,0,3814045.297778,0.440578,0.808287,100.354392,730,541.354028,794,573.481493,573.295069,730,572.840174,1139.717847,730,716.011181,716.652500,716.197569,4102984.248889,4794374.257778,3179186.062222,4456746.382222,1139.717847,574.201215,714.337153,556.609028,3601.674430,701.059028
571.200000,1402295.608889,0,25,0,1896085.191111,0.441140,0.920160,100.312335,730,539.737188,590,568.788715,568.942847,730,567.935451,1130.123062,730,717.820347,718.673542,717.666181,1772022.897778,2070217.528889,1200308.622222,2215156.906667,1130.123062,571.200000,714.434167,553.743090,1579.908267,700.793681
0,0,0,23,0,0,0.488361,0.932951,100.050417,0,529.443785,0,0,0,0,0,969.010173,0,553.743090,553.743090,553.743090,0,0,0,0,969.010173,561.200000,714.346181,550.460243,0,701.104236
0,0,0,23,0,0,0.488899,0.877324,100.056927,0,529.388993,0,0,0,0,0,968.785304,0,550.460243,550.460243,550.460243,0,0,0,0,968.785304,561.200000,714.252917,548.532639,0,701.016667
0,0,0,23,0,0,0.489470,0.821710,100.064002,0,529.330694,0,0,0,0,0,968.547556,0,548.532639,548.532639,548.532639,0,0,0,0,968.547556,561.200000,714.153611,547.258542,0,700.923681
0,0,0,23,0,0,0.490079,0.766110,100.064861,0,529.269479,0,0,0,0,0,968.236642,0,547.258542,547.258542,547.258542,0,0,0,0,968.236642,561.200000,714.047708,546.349479,0,700.824722
0,0,0,23,0,0,0.490731,0.710529,100.065781,0,529.204062,0,0,0,0,0,967.904158,0,546.349479,546.349479,546.349479,0,0,0,0,967.904158,561.200000,713.934167,545.664340,0,700.718958
0,0,0,23,0,0,0.491423,0.654967,100.073828,0,529.133750,0,0,0,0,0,967.612365,0,545.664340,545.664340,545.664340,0,0,0,0,967.612365,561.200000,713.811667,545.128750,0,700.606944
0,0,0,23,0,0,0.492185,0.599423,100.075017,0,529.057604,0,0,0,0,0,967.226390,0,545.128750,545.128750,545.128750,0,0,0,0,967.226390,561.200000,713.678889,544.693924,0,700.483958
0,0,0,23,0,0,0.493044,0.543901,100.084149,0,528.970660,0,0,0,0,0,966.857719,0,544.693924,544.693924,544.693924,0,0,0,0,966.857719,561.200000,713.533819,544.325764,0,700.345625
0,0,0,23,0,0,0.493958,0.488402,100.086155,0,528.879410,0,0,0,0,0,966.400158,0,544.325764,544.325764,544.325764,0,0,0,0,966.400158,561.200000,713.374236,544.011562,0,700.198958
0,0,0,23,0,0,0.494924,0.432930,100.027708,0,528.796424,0,0,0,0,0,965.423565,0,544.011562,544.011562,544.011562,0,0,0,0,965.423565,561.200000,713.196458,543.743785,0,700.043750
0,0,0,23,0,0,0.495079,0.377515,100.024687,0,528.574583,0,0,0,0,0,965.940148,0,543.743785,543.743785,543.743785,0,0,0,0,965.940148,561.200000,712.996389,543.503299,0,699.856458
0,0,0,23,0,0,0.494906,0.322071,100.024401,0,528.287222,0,0,0,0,0,966.932859,0,543.503299,543.503299,543.503299,0,0,0,0,966.932859,561.200000,712.767153,543.285833,0,699.645903
0,0,0,23,0,0,0.494707,0.266572,100.023099,0,527.953715,0,0,0,0,0,968.064474,0,543.285833,543.285833,543.285833,0,0,0,0,968.064474,561.200000,712.499167,543.085833,0,699.402361
0,0,0,23,0,0,0.494454,0.211009,100.021432,0,527.527187,0,0,0,0,0,969.513165,0,543.085833,543.085833,543.085833,0,0,0,0,969.513165,561.200000,712.176667,542.880660,0,699.090556
0,0,0,23,0,0,0.494137,0.155366,100.094418,0,526.938507,0,0,0,0,0,971.826963,0,542.880660,542.880660,542.880660,0,0,0,0,971.826963,561.200000,711.771319,542.654236,0,698.691458
0,0,0,23,0,0,0.446718,0.099594,100.026094,0,520.346840,487,0,0,0,0,1030.744889,0,542.654236,542.654236,542.654236,0,0,0,0,1030.744889,561.200000,711.219861,542.115972,0,697.648542
561.200000,0,0,27,0,0,0.418683,0.040468,49.998385,561.200000,563.581319,380,561.200000,561.200000,561.200000,561.200000,703.473067,561.200000,542.115972,542.115972,542.115972,0,0,0,0,703.473067,561.200000,710.425694,543.222431,0,700.881389
564.438889,4540540.017778,0,11,0,2991919.502222,0.446056,0,100.188811,730,543.221389,896,558.627986,557.672396,730,558.388056,1176.997531,730,714.594444,714.834375,715.550069,4237191.111111,4945707.804444,3890067.057778,3492209.777778,1176.997531,564.438889,712.710833,543.646215,3605.126953,698.173889
571.200000,4960666.168889,0,11,0,4010110.008889,0.445820,0.109974,100.188646,730,562.704132,943,559.390556,558.862361,730,559.025451,1341.729343,730,714.255625,714.620764,714.783819,4830225.635556,5638068.337778,4249883.591111,4680790.755556,1341.729343,571.200000,713.195486,545.520764,4244.312494,698.305764
572.188403,5228974.080000,0,11,0,4446745.031111,0.445184,0.241966,100.188203,730,563.176146,960,561.108403,560.873299,730,560.893750,1342.024217,730,714.412361,714.627014,714.647431,4831287.182222,5640027.591111,4479175.680000,5191114.524444,1342.024217,572.188403,713.411597,547.666146,4461.143230,698.663194
573.608125,5147709.440000,0,11,0,4575050.808889,0.444608,0.384615,100.187795,730,563.573715,951,563.073576,562.920625,730,562.817535,1341.983605,730,714.592569,714.848611,714.745486,4831140.977778,5640681.244444,4408919.608889,5341678.933333,1341.983605,573.608125,713.571736,550.180486,4480.574894,698.988264
575.593229,4718234.168889,0,11,0,4387593.102222,0.443996,0.528213,100.187361,730,563.969687,914,565.376146,565.111007,730,564.886806,1341.662183,730,714.804306,715.293681,715.069444,4829983.857778,5640296.106667,4040389.688889,5123686.968889,1341.662183,575.593229,713.732500,553.191389,4300.616059,699.335347
571.200000,3792409.031111,0,11,0,3888702.293333,0.442698,0.662948,100.196328,730,546.109826,832,567.788611,567.551736,730,567.082917,1180.855151,730,715.402778,716.108472,715.639653,4251078.542222,4965288.960000,3246906.311111,4542031.075556,1180.855151,571.200000,713.922986,553.385937,3694.369185,700.061806
592.876528,2101669.404444,0,11,0,2777647.217778,0.441806,0.777048,100.262630,730,592.868681,652,567.044722,566.868299,730,565.825903,1680.061314,730,716.341250,717.560000,716.517639,2980269.795556,3481022.008889,1799340.088889,3244354.275556,1680.061314,592.876528,714.080694,566.259549,2451.957096,700.480139
0,0,0,23,0,0,0.490498,0.801110,100.058932,0,529.228333,0,0,0,0,0,967.966973,0,566.259549,566.259549,566.259549,0,0,0,0,967.966973,561.200000,713.979167,562.169757,0,700.756667
0,0,0,23,0,0,0.491122,0.745545,100.059705,0,529.165833,0,0,0,0,0,967.648474,0,562.169757,562.169757,562.169757,0,0,0,0,967.648474,561.200000,713.870764,559.211493,0,700.655486
0,0,0,23,0,0,0.491795,0.689998,100.067266,0,529.097639,0,0,0,0,0,967.363160,0,559.211493,559.211493,559.211493,0,0,0,0,967.363160,561.200000,713.754167,556.968194,0,700.546806
0,0,0,23,0,0,0.492519,0.634469,100.068273,0,529.025451,0,0,0,0,0,966.995911,0,556.968194,556.968194,556.968194,0,0,0,0,966.995911,561.200000,713.628264,555.205764,0,700.430000
0,0,0,23,0,0,0.493296,0.578961,100.076736,0,528.946910,0,0,0,0,0,966.664928,0,555.205764,555.205764,555.205764,0,0,0,0,966.664928,561.200000,713.491319,553.783750,0,700.305069
0,0,0,23,0,0,0.494157,0.523473,100.078385,0,528.861215,0,0,0,0,0,966.232968,0,553.783750,553.783750,553.783750,0,0,0,0,966.232968,561.200000,713.341458,552.608125,0,700.166875
0,0,0,23,0,0,0.495119,0.468010,100.082387,0,528.764201,0,0,0,0,0,965.763002,0,552.608125,552.608125,552.608125,0,0,0,0,965.763002,561.200000,713.175972,551.615278,0,700.013056
0,0,0,23,0,0,0.495069,0.412576,100.096215,0,528.511667,0,0,0,0,0,966.476168,0,551.615278,551.615278,551.615278,0,0,0,0,966.476168,561.200000,712.990903,550.761632,0,699.838889
0,0,0,23,0,0,0.494913,0.357102,100.099470,0,528.248264,0,0,0,0,0,967.387654,0,550.761632,550.761632,550.761632,0,0,0,0,967.387654,561.200000,712.781111,550.021840,0,699.648403
0,0,0,23,0,0,0.494728,0.301577,100.023238,0,527.988993,0,0,0,0,0,967.944691,0,550.021840,550.021840,550.021840,0,0,0,0,967.944691,561.200000,712.539028,549.369653,0,699.428125
0,0,0,23,0,0,0.494505,0.246020,100.024332,0,527.612396,0,0,0,0,0,969.248237,0,549.369653,549.369653,549.369653,0,0,0,0,969.248237,561.200000,712.252778,548.773889,0,699.152847
0,0,0,23,0,0,0.494224,0.190392,100.022188,0,527.137743,0,0,0,0,0,970.861669,0,548.773889,548.773889,548.773889,0,0,0,0,970.861669,561.200000,711.903472,548.207431,0,698.805347
0,0,0,23,0,0,0.493878,0.134674,100.021597,0,526.548299,0,0,0,0,0,972.894578,0,548.207431,548.207431,548.207431,0,0,0,0,972.894578,561.200000,711.453958,547.657431,0,698.372500
0,0,0,23,0,0,0.493445,0.078845,100.096571,0,525.742118,0,0,0,0,0,975.929837,0,547.657431,547.657431,547.657431,0,0,0,0,975.929837,561.200000,710.823472,547.123368,0,697.816597
0,0,0,17,0,0,0.784443,0.022846,50.003867,0,445.986944,0,0,0,0,0,400.269195,0,547.123368,547.123368,547.123368,0,0,0,0,400.269195,561.200000,709.958958,545.276632,0,694.378472
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.276632,545.276632,545.276632,0,0,0,0,0,561.200000,708.995208,545.215000,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,147,561.200000,561.200000,561.200000,561.200000,0,561.200000,545.215000,545.215000,545.215000,0,0,0,0,0,561.200000,708.036944,545.153715,0,700
563.190903,3258171.591111,11,2,32,2296905.955556,0.108419,0.019100,24.308800,686.555703,536.748594,863,560.504688,559.965373,686.555703,560.355773,864.096217,686.555703,671.200182,671.349089,671.739523,3001444.053333,3503786.240000,2791043.555556,2681331.697778,864.097363,563.190903,710.666111,545.151884,2623.136000,698.071753
571.200000,4776470.755556,0,11,0,3858383.928889,0.446010,0.105293,100.188785,730,562.519444,907,560.752917,560.123438,730,560.285938,1341.209758,730,714.381667,714.848681,715.011181,4828355.128889,5636456.675556,4091666.204444,4504145.351111,1341.209758,571.200000,712.937778,546.868229,4143.631486,698.199514
560.299236,2807525.546667,0,11,0,2386463.288889,0.443783,0.232347,100.072457,730,522.040938,551,560.718993,560.457951,730,560.477153,1028.172484,730,716.149236,716.391111,716.410278,2644936.817778,3087973.262222,2404725.475556,2786204.444444,1028.172484,560.299236,713.436667,545.907812,2411.584316,699.335208
572.618438,4859915.377778,0,11,0,4314146.986667,0.444880,0.292049,100.187986,730,563.321354,911,561.461597,561.143542,730,561.044097,1341.371891,730,714.446250,714.863681,714.764306,4828938.808889,5637434.595556,4162927.786667,5036452.977778,1341.371891,572.618438,713.578056,548.166354,4314.945106,698.834861
571.200000,4247072.995556,0,11,0,3943325.297778,0.443999,0.427529,100.187361,730,554.057465,840,563.336736,562.970069,730,562.751944,1251.576336,730,714.829653,715.414444,715.196250,4505674.808889,5260856.888889,3637416.960000,4604253.582222,1251.576336,571.200000,713.747222,549.588472,3920.050884,699.333403
587.204861,3296331.093333,0,11,0,3376796.444444,0.443748,0.548704,100.187179,730,591.865556,746,564.402847,563.864028,730,563.400000,1681.058923,730,715.185625,716.188472,715.724444,4130605.795556,4823391.004444,2822877.866667,3943152.924444,1681.058923,587.204861,713.911319,557.613472,3350.798538,699.476111
596.780000,1750816.711111,0,11,0,2333614.506667,0.440477,0.617062,100.361988,730,593.408611,551,570.525764,570.357778,730,569.350937,1679.403299,730,717.087708,718.262500,717.255694,2504657.635556,2926339.697778,1498526.008889,2726500.124444,1679.403299,596.780000,714.128542,565.034826,2056.571259,701.106944
0,0,0,23,0,0,0.490293,0.621639,100.065165,0,529.248021,0,0,0,0,0,968.127447,0,565.034826,565.034826,565.034826,0,0,0,0,968.127447,561.200000,714.000208,562.480868,0,700.790000
