Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.491080,0.566064,100.073290,0,529.168160,0,0,0,0,0,967.786904,0,562.480868,562.480868,562.480868,0,0,0,0,967.786904,561.200000,713.860417,560.412535,0,700.662569
0,0,0,23,0,0,0.491984,0.510509,100.099757,0,529.047396,0,0,0,0,0,967.393738,0,560.412535,560.412535,560.412535,0,0,0,0,967.393738,561.200000,713.706806,558.693958,0,700.516736
0,0,0,23,0,0,0.492903,0.454978,100.026311,0,528.995521,0,0,0,0,0,966.450252,0,558.693958,558.693958,558.693958,0,0,0,0,966.450252,561.200000,713.536597,557.251042,0,700.367847
0,0,0,23,0,0,0.494001,0.399502,100.028307,0,528.887986,0,0,0,0,0,965.907753,0,557.251042,557.251042,557.251042,0,0,0,0,965.907753,561.200000,713.345625,556.012361,0,700.191458
0,0,0,23,0,0,0.495194,0.344058,100.032474,0,528.761042,0,0,0,0,0,965.339970,0,556.012361,556.012361,556.012361,0,0,0,0,965.339970,561.200000,713.128750,554.936771,0,699.995208
0,0,0,23,0,0,0.495005,0.288648,100.028090,0,528.450833,0,0,0,0,0,966.403477,0,554.936771,554.936771,554.936771,0,0,0,0,966.403477,561.200000,712.877222,553.989965,0,699.765556
0,0,0,23,0,0,0.494784,0.233178,100.029531,0,528.081354,0,0,0,0,0,967.683635,0,553.989965,553.989965,553.989965,0,0,0,0,967.683635,561.200000,712.578056,553.146736,0,699.495833
0,0,0,23,0,0,0.494505,0.177636,100.027118,0,527.613299,0,0,0,0,0,969.272178,0,553.146736,553.146736,553.146736,0,0,0,0,969.272178,561.200000,712.209375,552.375243,0,699.153403
0,0,0,23,0,0,0.494132,0.122006,100.023854,0,526.982014,0,0,0,0,0,971.417916,0,552.375243,552.375243,552.375243,0,0,0,0,971.417916,561.200000,711.728542,551.637083,0,698.690833
0,0,0,23,0,0,0.493644,0.066258,100.019488,0,526.145833,0,0,0,0,0,974.266232,0,551.637083,551.637083,551.637083,0,0,0,0,974.266232,561.200000,711.034792,550.921875,0,698.076806
0,0,0,16,1,0,0,0.008071,0,0,537.500009,0,0,0,0,0,180.270420,0,550.902873,550.902873,550.902873,0,0,0,0,180.270420,561.199983,710.271927,550.832500,0,700.922049
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.821736,550.821736,550.821736,0,0,0,0,0,561.200000,709.137431,550.759132,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.759132,550.759132,550.759132,0,0,0,0,0,561.200000,708.170694,550.696493,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.696493,550.696493,550.696493,0,0,0,0,0,561.200000,707.205347,550.633889,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,524,0,0,0,0,0,0,550.633889,550.633889,550.633889,0,0,0,0,0,561.200000,706.243958,550.571493,0,700
563.797760,1504112.782222,0,2,32,841266.631111,0,0,0,637.456042,537.500000,773,562.529149,562.129618,637.456042,562.601389,537.486025,637.456042,625.483056,625.410799,625.882569,1209044.195556,1411916.373333,1287993.173333,982427.448889,537.380030,563.797760,707.268264,550.486788,1082.904652,697.970972
569.070569,4587228.622222,0,32,11,3223453.955556,0.421510,0.129719,95.080217,729.999974,544.127435,878.999987,565.020981,564.296513,729.999974,564.819258,1176.931343,729.999974,715.168550,715.370239,715.893016,4232361.084444,4942415.271111,3928202.453333,3764246.133333,1176.931353,569.070569,713.239527,550.300883,3692.747141,699.210080
575.006493,4814382.648889,0,11,0,3886793.386667,0.444106,0.243982,100.187439,730,563.852118,894,565.491736,564.899306,730,565.058090,1341.272178,730,714.815833,715.249444,715.408264,4828579.840000,5638706.062222,4122689.137778,4538909.013333,1341.272178,575.006493,713.650903,552.057778,4164.443654,699.272569
576.411354,5070632.391111,0,11,0,4306168.035556,0.443481,0.372031,100.186988,730,564.323958,909,567.095660,566.782743,730,566.804896,1341.588227,730,714.962083,715.252917,715.275069,4829717.617778,5640707.982222,4341604.693333,5029245.155556,1341.588227,576.411354,713.863611,554.106944,4372.384869,699.628056
577.820382,4997335.608889,0,11,0,4434461.866667,0.442908,0.510298,100.186580,730,564.725139,901,568.972674,568.741979,730,568.646042,1341.558044,730,715.134236,715.460903,715.364931,4829608.960000,5641369.031111,4278248.391111,5179805.582222,1341.558044,577.820382,714.028819,556.591458,4394.030459,699.955139
579.416146,4768468.764444,0,11,0,4428488.248889,0.442174,0.649622,100.235191,730,565.071528,897,571.248715,571.017465,730,570.803194,1341.662025,730,715.342778,715.788264,715.573958,4829983.288889,5642762.240000,4081622.471111,5173704.248889,1341.662025,579.416146,714.183611,559.786215,4329.148681,700.307014
576.445313,3851129.457778,0,11,0,3945101.937778,0.440701,0.785730,100.345174,730,548.943229,819,573.875243,573.650799,730,573.199549,1196.029946,730,715.910972,716.586667,716.135417,4305707.804444,5031359.146667,3295697.635556,4609979.448889,1196.029946,576.445313,714.363750,559.067812,3747.907951,701.000833
572.671250,1754123.377778,0,25,0,2340439.040000,0.440602,0.901564,100.352622,730,539.965243,642,571.553194,571.712118,730,570.710764,1130.123062,730,717.514653,718.357083,717.355694,2186007.324444,2554295.182222,1501207.324444,2734744.746667,1130.123062,572.671250,714.492431,555.477813,1956.434331,701.047847
0,0,0,23,0,0,0.488022,0.932917,100.061944,0,529.476979,0,0,0,0,0,969.290035,0,555.477813,555.477813,555.477813,0,0,0,0,969.290035,561.200000,714.404167,551.746146,0,701.159931
0,0,0,23,0,0,0.488573,0.877273,100.069332,0,529.420625,0,0,0,0,0,969.065244,0,551.746146,551.746146,551.746146,0,0,0,0,969.065244,561.200000,714.310625,549.551076,0,701.069931
0,0,0,23,0,0,0.489149,0.821642,100.095903,0,529.330729,0,0,0,0,0,968.833580,0,549.551076,549.551076,549.551076,0,0,0,0,968.833580,561.200000,714.210972,548.101215,0,700.976319
0,0,0,23,0,0,0.489759,0.766026,100.096736,0,529.269549,0,0,0,0,0,968.522825,0,548.101215,548.101215,548.101215,0,0,0,0,968.522825,561.200000,714.104722,547.068090,0,700.877083
0,0,0,23,0,0,0.490412,0.710428,100.097630,0,529.204132,0,0,0,0,0,968.190420,0,547.068090,547.068090,547.068090,0,0,0,0,968.190420,561.200000,713.990833,546.290799,0,700.771042
0,0,0,23,0,0,0.491116,0.654850,100.098585,0,529.133854,0,0,0,0,0,967.833284,0,546.290799,546.290799,546.290799,0,0,0,0,967.833284,561.200000,713.868194,545.681458,0,700.657014
0,0,0,23,0,0,0.491830,0.599292,100.025781,0,529.101597,0,0,0,0,0,966.998835,0,545.681458,545.681458,545.681458,0,0,0,0,966.998835,561.200000,713.735000,545.195417,0,700.540694
0,0,0,23,0,0,0.492662,0.543784,100.026198,0,529.019340,0,0,0,0,0,966.573432,0,545.195417,545.195417,545.195417,0,0,0,0,966.573432,561.200000,713.589722,544.791042,0,700.406597
0,0,0,23,0,0,0.493576,0.488300,100.026641,0,528.929201,0,0,0,0,0,966.107259,0,544.791042,544.791042,544.791042,0,0,0,0,966.107259,561.200000,713.429792,544.446840,0,700.259722
0,0,0,23,0,0,0.494607,0.432844,100.028464,0,528.828611,0,0,0,0,0,965.599289,0,544.446840,544.446840,544.446840,0,0,0,0,965.599289,561.200000,713.251736,544.144965,0,700.094444
0,0,0,23,0,0,0.495124,0.377419,100.025807,0,528.650174,0,0,0,0,0,965.702637,0,544.144965,544.144965,544.144965,0,0,0,0,965.702637,561.200000,713.051319,543.877882,0,699.910694
0,0,0,23,0,0,0.494951,0.321989,100.027691,0,528.360521,0,0,0,0,0,966.709570,0,543.877882,543.877882,543.877882,0,0,0,0,966.709570,561.200000,712.821667,543.637292,0,699.699653
0,0,0,23,0,0,0.494751,0.266502,100.026198,0,528.026528,0,0,0,0,0,967.842291,0,543.637292,543.637292,543.637292,0,0,0,0,967.842291,561.200000,712.553333,543.416979,0,699.455694
0,0,0,23,0,0,0.494502,0.210951,100.024314,0,527.607986,0,0,0,0,0,969.263249,0,543.416979,543.416979,543.416979,0,0,0,0,969.263249,561.200000,712.230278,543.198681,0,699.149583
0,0,0,23,0,0,0.494181,0.155322,100.021858,0,527.064340,0,0,0,0,0,971.111348,0,543.198681,543.198681,543.198681,0,0,0,0,971.111348,561.200000,711.824236,542.960903,0,698.751528
0,0,0,23,0,0,0.493780,0.099590,100.087361,0,526.328646,0,0,0,0,0,973.876701,0,542.960903,542.960903,542.960903,0,0,0,0,973.876701,561.200000,711.277500,542.700694,0,698.242917
561.200000,0,0,27,0,0,0.427986,0.043706,57.002977,561.200000,558.710104,375,561.200000,561.200000,561.200000,561.200000,759.993758,561.200000,542.700694,542.700694,542.700694,0,0,0,0,759.993758,561.200000,710.491250,543.700139,0,700.462014
559.419236,1563431.964444,0,6,0,828137.315556,0.447588,0,95.020998,730,525.204132,356,556.278924,555.046875,730,556.115868,1001.400415,730,717.421250,717.584306,718.653264,1436421.546667,1676665.600000,1339412.764444,966644.693333,0,559.419236,709.533611,543.639236,0,698.057708
569.248889,4597884.586667,0,11,0,3712211.342222,0.446883,0,100.189392,730,558.038715,885,559.303403,558.641632,730,558.806111,1304.569521,730,714.335833,714.833125,714.997639,4696450.275556,5481916.871111,3939084.800000,4333067.377778,1304.569521,569.248889,712.414722,544.961493,4003.574835,697.711806
571.200000,4866903.608889,0,11,0,4131490.417778,0.445784,0.122270,100.188620,730,562.794618,905,560.596840,560.153924,730,560.179271,1342.367763,730,714.364653,714.782222,714.807569,4832523.946667,5641256.960000,4169182.720000,4822903.466667,1342.367763,571.200000,713.085139,546.780382,4258.628899,698.325972
573.284618,4815527.253333,0,11,0,4271286.897778,0.445022,0.254924,100.188082,730,563.212083,901,562.260694,561.916597,730,561.819861,1341.271546,730,714.519722,714.960486,714.863750,4828577.564444,5637348.124444,4124660.622222,4986713.315556,1341.271546,573.284618,713.400417,548.830625,4288.774637,698.754792
574.273646,4607429.120000,0,11,0,4276565.617778,0.444383,0.389117,100.187630,730,563.672257,901,564.139097,563.801944,730,563.582361,1341.405867,730,714.691528,715.248264,715.028681,4829061.120000,5638700.373333,3945866.240000,4993573.546667,1341.405867,574.273646,713.616736,551.190417,4233.250765,699.115972
569.508438,3702223.928889,0,11,0,3788720.924444,0.443063,0.520554,100.186693,730,542.398056,822,565.892222,565.642882,730,565.176285,1155.129363,730,715.298194,716.014097,715.547500,4158465.706667,4856453.688889,3170126.222222,4424648.248889,1155.129363,569.508438,713.835694,551.127708,3606.479644,699.867083
592.453611,2056247.751111,0,11,0,2707511.182222,0.442164,0.631813,100.235990,730,592.721042,645,564.925243,564.716979,730,563.674965,1680.194212,730,716.202431,717.452708,716.410694,2939925.333333,3433369.884444,1760723.484444,3161946.737778,1680.194212,592.453611,714.007708,560.041493,2403.212326,700.312083
0,0,0,23,0,0,0.490993,0.653472,100.059549,0,529.178785,0,0,0,0,0,967.714528,0,560.041493,560.041493,560.041493,0,0,0,0,967.714528,561.200000,713.885347,557.880625,0,700.676458
0,0,0,23,0,0,0.491746,0.597922,100.074332,0,529.101528,0,0,0,0,0,967.449047,0,557.880625,557.880625,557.880625,0,0,0,0,967.449047,561.200000,713.752292,556.153264,0,700.554931
0,0,0,23,0,0,0.492606,0.542387,100.083385,0,529.014410,0,0,0,0,0,967.078874,0,556.153264,556.153264,556.153264,0,0,0,0,967.078874,561.200000,713.606806,554.731458,0,700.416250
0,0,0,23,0,0,0.493474,0.486875,100.026589,0,528.939236,0,0,0,0,0,966.159012,0,554.731458,554.731458,554.731458,0,0,0,0,966.159012,561.200000,713.446528,553.548611,0,700.276042
0,0,0,23,0,0,0.494490,0.431416,100.027135,0,528.839271,0,0,0,0,0,965.642193,0,553.548611,553.548611,553.548611,0,0,0,0,965.642193,561.200000,713.268194,552.541875,0,700.113194
0,0,0,23,0,0,0.495137,0.375988,100.025885,0,528.671944,0,0,0,0,0,965.628919,0,552.541875,552.541875,552.541875,0,0,0,0,965.628919,561.200000,713.067153,551.668993,0,699.926528
0,0,0,23,0,0,0.494963,0.320562,100.027778,0,528.381215,0,0,0,0,0,966.639328,0,551.668993,551.668993,551.668993,0,0,0,0,966.639328,561.200000,712.836597,550.903611,0,699.714722
0,0,0,23,0,0,0.494762,0.265079,100.026285,0,528.045833,0,0,0,0,0,967.776711,0,550.903611,550.903611,550.903611,0,0,0,0,967.776711,561.200000,712.567083,550.224271,0,699.469792
0,0,0,23,0,0,0.494514,0.209532,100.024401,0,527.627396,0,0,0,0,0,969.197274,0,550.224271,550.224271,550.224271,0,0,0,0,969.197274,561.200000,712.242292,549.602049,0,699.163819
0,0,0,23,0,0,0.494190,0.153906,100.024366,0,527.080625,0,0,0,0,0,971.082509,0,549.602049,549.602049,549.602049,0,0,0,0,971.082509,561.200000,711.832986,549.004826,0,698.763194
0,0,0,23,0,0,0.493781,0.098176,100.020729,0,526.381736,0,0,0,0,0,973.462044,0,549.004826,549.004826,549.004826,0,0,0,0,973.462044,561.200000,711.279861,548.421979,0,698.250208
0,0,0,17,0,0,0.454423,0.042315,56.957977,0,562.284688,0,0,0,0,0,735.637491,0,548.421979,548.421979,548.421979,0,0,0,0,735.637491,561.200000,710.483611,549.290208,0,700.763194
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.290208,549.290208,549.290208,0,0,0,0,0,561.200000,709.515000,549.227743,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.227743,549.227743,549.227743,0,0,0,0,0,561.200000,708.547778,549.165313,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.165313,549.165313,549.165313,0,0,0,0,0,561.200000,707.581875,549.102882,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,462,0,0,0,0,0,0,549.102882,549.102882,549.102882,0,0,0,0,0,561.200000,706.620000,549.040660,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,164,561.200000,561.200000,561.200000,561.200000,0,561.200000,549.040660,549.040660,549.040660,0,0,0,0,0,561.200000,705.662222,548.978715,0,700
563.284757,780851.840000,0,2,32,537657.884444,0,0,0,630.407083,537.500017,412,561.380208,561.102986,630.407083,561.307587,487.801719,630.407083,617.990660,618.063264,618.267882,721175.537778,842094.080000,668727.253333,627806.222222,487.463822,563.284757,706.135226,548.915729,625.208928,697.570278
572.511788,4661595.128889,0,32,11,3760936.924444,0.405179,0.113377,91.170755,730.000009,558.688355,876.999991,564.014093,563.382201,730.000009,563.543542,1319.336849,730.000009,714.739766,715.210352,715.371693,4735821.617778,5529798.862222,3992275.591111,4391471.395556,1319.336849,572.511788,712.938255,549.858776,4050.795852,698.555720
593.422778,2179461.831111,0,11,0,1846855.537778,0.442578,0.237098,100.205234,730,592.528958,438,563.374514,562.709931,730,562.734826,1680.014538,730,716.594792,717.234444,717.259375,2429344.995556,2836868.551111,1866376.533333,2156666.168889,1680.014538,593.422778,713.500972,554.701493,1992.499042,700.118056
594.358333,2642342.400000,0,11,0,2341696.142222,0.441578,0.238517,100.279592,730,592.958542,513,568.223646,567.668056,730,567.585174,1679.912612,730,716.477847,717.116319,717.033472,2938206.435556,3432198.826667,2262033.208889,2735398.968889,1679.912612,594.358333,713.984444,559.066111,2447.205610,700.587153
596.928819,2283775.004444,0,11,0,2123856.071111,0.439928,0.262345,100.403299,730,593.650069,467,572.040590,571.485035,730,571.294965,1679.389077,730,717.025556,717.771181,717.581111,2690174.577778,3143401.813333,1954491.875556,2481672.817778,1679.389077,596.928819,714.388125,563.160486,2196.902716,701.367569
566.752292,562576.320000,0,12,0,602017.635556,0.489373,0.273837,100.323021,730,529.197431,174,572.853854,572.736944,730,572.340937,970.216454,730,720.306667,720.819583,720.423542,642049.920000,750429.013333,481327.502222,703639.111111,970.216454,566.752292,714.354653,561.653160,560.179002,700.942708
561.200000,30.797411,0,12,0,49.197496,0.495075,0.245604,100.338568,730,528.380035,1,563.169896,563.199201,730,563.019201,968.103427,730,728.483264,728.633958,728.453958,44.670929,52.206081,26.352274,57.496194,968.103427,561.200000,713.810069,560.190278,0.039028,699.831458
0,0,0,23,0,0,0.492817,0.189917,100.068689,0,528.995833,0,0,0,0,0,966.845393,0,560.190278,560.190278,560.190278,0,0,0,0,966.845393,561.200000,713.461944,559.059062,0,700.382083
0,0,0,23,0,0,0.495201,0.134418,100.097457,0,528.747951,0,0,0,0,0,965.827002,0,559.059062,559.059062,559.059062,0,0,0,0,965.827002,561.200000,713.013819,558.037014,0,699.999167
0,0,0,23,0,0,0.494779,0.078979,100.091762,0,528.027569,0,0,0,0,0,968.101057,0,558.037014,558.037014,558.037014,0,0,0,0,968.101057,561.200000,712.387292,557.104861,0,699.484931
0,0,0,17,0,0,0.752125,0.023413,50.002348,0,462.070729,0,0,0,0,0,409.739575,0,557.104861,557.104861,557.104861,0,0,0,0,409.739575,561.200000,711.527986,555.326632,0,696.748264
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.326632,555.326632,555.326632,0,0,0,0,0,561.200000,710.563472,555.263958,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.263958,555.263958,555.263958,0,0,0,0,0,561.200000,709.598889,555.201181,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.201181,555.201181,555.201181,0,0,0,0,0,561.200000,708.635625,555.138368,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.138368,555.138368,555.138368,0,0,0,0,0,561.200000,707.673750,555.075590,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.075590,555.075590,555.075590,0,0,0,0,0,561.200000,706.713125,555.012812,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,555.012812,555.012812,555.012812,0,0,0,0,0,561.200000,705.753819,554.950069,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.950069,554.950069,554.950069,0,0,0,0,0,561.200000,704.795833,554.887292,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.887292,554.887292,554.887292,0,0,0,0,0,561.200000,703.839236,554.824549,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.824549,554.824549,554.824549,0,0,0,0,0,561.200000,702.883889,554.761806,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.761806,554.761806,554.761806,0,0,0,0,0,561.200000,701.928472,554.698958,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.698958,554.698958,554.698958,0,0,0,0,0,561.200000,700.974375,554.636111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.636111,554.636111,554.636111,0,0,0,0,0,561.200000,700.022917,554.573403,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.573403,554.573403,554.573403,0,0,0,0,0,561.200000,699.074167,554.510799,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.510799,554.510799,554.510799,0,0,0,0,0,561.200000,698.128125,554.448299,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,49,561.200000,561.200000,561.200000,561.200000,0,561.200000,554.448299,554.448299,554.448299,0,0,0,0,0,561.200000,697.183333,554.385833,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.385833,554.385833,554.385833,0,0,0,0,0,561.200000,696.239861,554.323368,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,44,561.200000,561.200000,561.200000,561.200000,0,561.200000,554.323368,554.323368,554.323368,0,0,0,0,0,561.200000,695.299028,554.261042,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.261042,554.261042,554.261042,0,0,0,0,0,561.200000,694.359514,554.198681,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.198681,554.198681,554.198681,0,0,0,0,0,561.200000,693.421319,554.136354,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.136354,554.136354,554.136354,0,0,0,0,0,561.200000,692.482986,554.073924,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.073924,554.073924,554.073924,0,0,0,0,0,561.200000,691.543194,554.011285,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,554.011285,554.011285,554.011285,0,0,0,0,0,561.200000,690.604722,553.948611,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.948611,553.948611,553.948611,0,0,0,0,0,561.200000,689.666111,553.885868,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.885868,553.885868,553.885868,0,0,0,0,0,561.200000,688.727500,553.822986,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.822986,553.822986,553.822986,0,0,0,0,0,561.200000,687.790069,553.760139,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.760139,553.760139,553.760139,0,0,0,0,0,561.200000,686.852639,553.697188,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.697188,553.697188,553.697188,0,0,0,0,0,561.200000,685.916458,553.634201,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.634201,553.634201,553.634201,0,0,0,0,0,561.200000,684.980208,553.571146,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.571146,553.571146,553.571146,0,0,0,0,0,561.200000,684.045208,553.508090,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.508090,553.508090,553.508090,0,0,0,0,0,561.200000,683.110208,553.444931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.444931,553.444931,553.444931,0,0,0,0,0,561.200000,682.176389,553.381771,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.381771,553.381771,553.381771,0,0,0,0,0,561.200000,681.242500,553.318507,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.318507,553.318507,553.318507,0,0,0,0,0,561.200000,680.309931,553.255243,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.255243,553.255243,553.255243,0,0,0,0,0,561.200000,679.378611,553.191979,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,553.191979,553.191979,553.191979,0,0,0,0,0,561.200000,678.448542,553.128750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,488,0,0,0,0,0,0,553.128750,553.128750,553.128750,0,0,0,0,0,561.200000,677.521181,553.065625,0,700
563.413872,1342525.155556,0,2,32,746491.235556,0,0,0,632.062604,537.499983,758,563.343333,562.991163,632.062604,563.426094,499.470815,632.062604,621.769583,621.686806,622.121736,1061339.875556,1239638.471111,1149428.195556,871897.244444,499.363200,563.413872,682.482049,552.955000,959.461373,690.920174
567.913715,4564548.266667,0,32,11,3177418.488889,0.390655,0.114991,86.911068,730.000009,535.934062,869.999983,567.078550,566.397734,730.000009,566.937075,1150.366637,730.000009,715.429844,715.571285,716.110660,4121370.026667,4813564.373333,3908162.560000,3711073.742222,1150.366617,567.913715,708.682335,552.070833,3635.885037,695.345208
575.229028,4902390.328889,0,11,0,3952064.284444,0.447718,0.227992,100.189974,730,561.369132,906,567.053472,566.510521,730,566.671875,1341.456593,730,714.958542,715.340139,715.501458,4829243.733333,5640136.248889,4197564.586667,4615666.915556,1341.456593,575.229028,711.232292,553.394201,4210.609304,697.248333
577.233924,5126615.040000,0,11,0,4348871.395556,0.445810,0.358309,100.188637,730,562.711458,915,568.320139,568.035764,730,568.060521,1341.729817,730,715.074028,715.333681,715.358472,4830227.342222,5641816.746667,4389138.773333,5079581.582222,1341.729817,577.233924,712.268889,555.107569,4402.225936,698.311667
564.277118,1219944.817778,0,12,0,1086943.644444,0.445043,0.498040,100.188099,730,527.419618,271,566.483438,566.321424,730,566.237743,1065.266647,730,718.624167,718.869792,718.786181,1173565.155556,1370911.288889,1044330.595556,1269723.591111,1065.266647,564.277118,712.522986,553.446979,1072.383210,698.742569
0,0,0,23,0,0,0.494546,0.489598,100.079453,0,527.643056,0,0,0,0,0,969.350637,0,553.446979,553.446979,553.446979,0,0,0,0,969.350637,561.200000,712.364097,552.290382,0,699.200278
571.131927,489761.742222,0,24,11,505573.333333,0.444905,0.421771,100.059308,610.374688,541.685278,417.000009,562.097049,561.927083,610.374688,561.802396,1218.914765,610.374688,600.246406,600.541059,600.416354,646240.142222,754709.760000,419371.413333,590432.426667,1218.914765,571.131927,712.284549,551.659010,509.695526,698.692500
561.200000,2830.383889,0,12,0,5040.214444,0.493709,0.389038,100.115668,730,526.204375,12,556.762396,556.858021,730,556.317292,974.578173,730,726.046389,726.491528,725.950764,4460.080556,5209.268889,2423.323056,5886.851667,974.578173,561.200000,712.019097,551.596076,3.868473,698.150972
0,0,0,23,0,0,0.494073,0.333173,100.093177,0,526.829549,0,0,0,0,0,972.193027,0,551.596076,551.596076,551.596076,0,0,0,0,972.193027,561.200000,711.796528,550.708299,0,698.611389
0,0,0,23,0,0,0.493867,0.277382,100.097622,0,526.471875,0,0,0,0,0,973.436998,0,550.708299,550.708299,550.708299,0,0,0,0,973.436998,561.200000,711.537014,549.904444,0,698.351458
0,0,0,23,0,0,0.493627,0.221522,100.019358,0,526.116701,0,0,0,0,0,974.365630,0,549.904444,549.904444,549.904444,0,0,0,0,974.365630,561.200000,711.225833,549.172257,0,698.055417
0,0,0,23,0,0,0.493342,0.165611,100.018351,0,525.624375,0,0,0,0,0,976.073798,0,549.172257,549.172257,549.172257,0,0,0,0,976.073798,561.200000,710.837500,548.493854,0,697.692083
0,0,0,23,0,0,0.492978,0.109605,100.015720,0,524.992396,0,0,0,0,0,978.263546,0,548.493854,548.493854,548.493854,0,0,0,0,978.263546,561.200000,710.320417,547.852535,0,697.224444
0,0,0,17,0,0,0.492086,0.053478,90.033247,0,534.849687,0,0,0,0,0,931.503486,0,547.852535,547.852535,547.852535,0,0,0,0,931.503486,561.200000,709.555556,547.751285,0,697.476736
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.751285,547.751285,547.751285,0,0,0,0,0,561.200000,708.584097,547.688646,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.688646,547.688646,547.688646,0,0,0,0,0,561.200000,707.614028,547.626042,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.626042,547.626042,547.626042,0,0,0,0,0,561.200000,706.643889,547.563333,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.563333,547.563333,547.563333,0,0,0,0,0,561.200000,705.675139,547.500625,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.500625,547.500625,547.500625,0,0,0,0,0,561.200000,704.707639,547.437917,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.437917,547.437917,547.437917,0,0,0,0,0,561.200000,703.741528,547.375208,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.375208,547.375208,547.375208,0,0,0,0,0,561.200000,702.776736,547.312500,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.312500,547.312500,547.312500,0,0,0,0,0,561.200000,701.813264,547.249826,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.249826,547.249826,547.249826,0,0,0,0,0,561.200000,700.851042,547.187153,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,490,0,0,0,0,0,0,547.187153,547.187153,547.187153,0,0,0,0,0,561.200000,699.891597,547.124583,0,700
562.658455,1258016.426667,0,2,32,699907.626667,0,0,0,630.521250,537.500000,753,561.013837,560.641163,630.521250,561.077465,488.606380,630.521250,616.616910,616.553264,616.989583,1013767.182222,1183594.524444,1077510.684444,817156.906667,488.475180,562.658455,701.420365,547.074306,905.213314,696.289149
563.972496,4384178.204444,0,32,11,3047394.275556,0.399761,0.110025,89.737422,730,533.227352,860.999974,561.920412,561.204297,730,561.761419,1113.670440,730,715.075946,715.234905,715.792057,3980547.342222,4647344.106667,3755140.337778,3557874.808889,1113.670360,563.972496,711.907639,546.713121,3497.054657,697.866176
571.200000,4597590.755556,0,11,0,3705058.133333,0.445873,0.218303,100.188689,730,558.786181,877,562.091979,561.434792,730,561.601076,1304.996425,730,714.588889,715.079792,715.246111,4697987.128889,5484847.217778,3938017.280000,4325613.511111,1304.996425,571.200000,712.830069,548.209306,4002.236681,698.275903
573.660174,4876806.826667,0,11,0,4134117.262222,0.445109,0.340467,100.188151,730,563.147986,896,563.569618,563.138542,730,563.166701,1341.240573,730,714.639722,715.042639,715.070764,4828466.062222,5637766.826667,4176741.546667,4827038.151111,1341.240573,573.660174,713.226111,550.391146,4261.558677,698.705486
575.528958,4810939.733333,0,11,0,4260864.284444,0.444344,0.473315,100.187604,730,563.679965,887,565.568194,565.224306,730,565.132882,1341.217659,730,714.822917,715.258264,715.166806,4828383.573333,5638508.657778,4119717.262222,4975768.462222,1341.217659,575.528958,713.495486,552.982153,4284.782617,699.137847
574.985903,4359143.822222,0,11,0,4035368.391111,0.443414,0.607296,100.186944,730,558.213125,842,567.822917,567.457500,730,567.251215,1284.106746,730,715.159236,715.730903,715.524653,4622784.284444,5399367.111111,3732174.791111,4713270.897778,1284.106746,574.985903,713.727500,555.071285,4019.939240,699.666458
564.722292,812899.342222,0,12,0,854571.733333,0.443078,0.731500,100.186701,730,528.855278,232,565.959167,565.792951,730,565.386840,1065.179970,730,719.112153,719.684444,719.278333,927582.293333,1083561.386667,695882.168889,998273.635556,1065.179970,564.722292,713.777292,552.626181,804.092919,699.858194
594.108264,1834455.040000,0,11,0,2414211.128889,0.441694,0.709836,100.270972,730,592.906250,580,566.035451,565.819549,730,564.807292,1679.886696,730,716.590764,717.818889,716.806597,2635586.560000,3078264.604444,1570646.328889,2819706.595556,1679.886696,594.108264,713.948611,562.940938,2147.896099,700.532778
0,0,0,23,0,0,0.491310,0.718913,100.033533,0,529.153021,0,0,0,0,0,967.339220,0,562.940938,562.940938,562.940938,0,0,0,0,967.339220,561.200000,713.835347,560.063333,0,700.624722
0,0,0,23,0,0,0.492012,0.663385,100.034080,0,529.083264,0,0,0,0,0,966.980504,0,560.063333,560.063333,560.063333,0,0,0,0,966.980504,561.200000,713.713403,557.842500,0,700.511458
0,0,0,23,0,0,0.492771,0.607877,100.034670,0,529.007986,0,0,0,0,0,966.593343,0,557.842500,557.842500,557.842500,0,0,0,0,966.593343,561.200000,713.581458,556.073681,0,700.389167
0,0,0,23,0,0,0.493597,0.552393,100.035304,0,528.926285,0,0,0,0,0,966.172760,0,556.073681,556.073681,556.073681,0,0,0,0,966.172760,561.200000,713.437569,554.628785,0,700.256319
0,0,0,23,0,0,0.494506,0.496934,100.040278,0,528.835694,0,0,0,0,0,965.745936,0,554.628785,554.628785,554.628785,0,0,0,0,965.745936,561.200000,713.279306,553.423368,0,700.110694
0,0,0,23,0,0,0.495156,0.441500,100.040642,0,528.700035,0,0,0,0,0,965.650726,0,553.423368,553.423368,553.423368,0,0,0,0,965.650726,561.200000,713.103403,552.399549,0,699.948681
0,0,0,23,0,0,0.495005,0.386072,100.038984,0,528.449236,0,0,0,0,0,966.499714,0,552.399549,552.399549,552.399549,0,0,0,0,966.499714,561.200000,712.905764,551.516250,0,699.765278
0,0,0,23,0,0,0.494835,0.330597,100.041137,0,528.164757,0,0,0,0,0,967.498904,0,551.516250,551.516250,551.516250,0,0,0,0,967.498904,561.200000,712.679931,550.743368,0,699.557361
0,0,0,23,0,0,0.494639,0.275066,100.038672,0,527.836944,0,0,0,0,0,968.610212,0,550.743368,550.743368,550.743368,0,0,0,0,968.610212,561.200000,712.416875,550.058160,0,699.317083
0,0,0,23,0,0,0.494385,0.219472,100.035434,0,527.409479,0,0,0,0,0,970.060800,0,550.058160,550.058160,550.058160,0,0,0,0,970.060800,561.200000,712.101875,549.419722,0,699.003472
0,0,0,23,0,0,0.494073,0.163798,100.034575,0,526.882465,0,0,0,0,0,971.888988,0,549.419722,549.419722,549.419722,0,0,0,0,971.888988,561.200000,711.708472,548.809236,0,698.615625
0,0,0,23,0,0,0.493689,0.108024,100.028932,0,526.228021,0,0,0,0,0,974.116109,0,548.809236,548.809236,548.809236,0,0,0,0,974.116109,561.200000,711.184861,548.222153,0,698.133472
0,0,0,17,0,0,0.491517,0.052126,86.143637,0,540.158021,0,0,0,0,0,907.568198,0,548.222153,548.222153,548.222153,0,0,0,0,907.568198,561.200000,710.414028,548.351840,0,698.728889
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.351840,548.351840,548.351840,0,0,0,0,0,561.200000,709.440069,548.289028,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.289028,548.289028,548.289028,0,0,0,0,0,561.200000,708.467431,548.226250,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,501,0,0,0,0,0,0,548.226250,548.226250,548.226250,0,0,0,0,0,561.200000,707.498889,548.163681,0,700
563.069549,1265669.404444,0,2,32,703394.915556,0,0,0,630.536319,537.500000,758,561.414288,561.042882,630.536319,561.478247,488.712849,630.536319,617.270660,617.206701,617.642049,1019260.942222,1190092.871111,1083988.835556,821286.542222,488.580938,563.069549,708.007222,548.106285,910.291358,698.232153
565.504983,4424690.844444,0,32,11,3068269.422222,0.403962,0.112915,91.092604,730.000026,536.300469,864.999965,562.845907,562.120373,730.000026,562.681428,1124.532415,730.000026,715.123754,715.288268,715.849323,4026004.124444,4700727.146667,3789588.871111,3582484.373333,1124.532356,565.504983,713.201502,547.783234,3529.972721,699.096563
573.617986,4719640.746667,0,11,0,3800653.368889,0.444624,0.222181,100.187804,730,563.575764,894,563.165069,562.501701,730,562.669514,1342.111131,730,714.600625,715.096181,715.264028,4831600.071111,5641255.822222,4042259.057778,4437547.804444,1342.111131,573.617986,713.579444,549.638924,4110.678914,698.979306
575.380347,4976839.111111,0,11,0,4218278.115556,0.444025,0.347545,100.187378,730,563.934271,907,564.879757,564.506424,730,564.534549,1341.512849,730,714.759167,715.104375,715.132500,4829446.257778,5639460.408889,4261999.217778,4925784.746667,1341.512849,575.380347,713.761389,551.793090,4317.245630,699.319028
576.190208,4849882.453333,0,11,0,4294023.395556,0.443460,0.483111,100.186979,730,564.307188,888,566.852535,566.532153,730,566.441910,1341.276128,730,714.940556,715.351181,715.260903,4828594.062222,5639293.724444,4152668.160000,5014970.595556,1341.276128,576.190208,713.913472,554.345660,4306.707595,699.640417
593.556875,2660541.724444,0,11,0,2465313.564444,0.441718,0.618160,100.269167,730,592.906736,542,568.060486,567.462674,730,567.271806,1680.056573,730,716.285208,717.073819,716.882986,3137940.480000,3665424.497778,2277668.408889,2879729.777778,1680.056573,593.556875,714.117361,562.520833,2557.137857,700.521389
594.838056,3432933.546667,0,11,0,3498451.911111,0.440844,0.647406,100.334497,730,593.274722,729,576.342535,575.865868,730,575.442674,1679.823170,730,716.178264,717.078125,716.654931,4234596.124444,4949186.560000,2937268.053333,4088817.493333,1679.823170,594.838056,714.381458,570.389132,3464.149333,700.933472
602.084722,1864173.511111,0,11,0,2469383.395556,0.437888,0.721350,100.557786,730,594.495069,548,582.423576,582.318611,730,581.387778,1678.451200,730,717.965556,719.001319,718.070486,2589112.604444,3027652.835556,1594157.511111,2887644.160000,1678.451200,602.084722,714.633194,577.384618,2160.964109,702.342153
0,0,0,23,0,0,0.487267,0.731071,100.023490,0,529.557847,0,0,0,0,0,969.354430,0,577.384618,577.384618,577.384618,0,0,0,0,969.354430,561.200000,714.522014,572.524861,0,701.282917
0,0,0,23,0,0,0.487910,0.675423,100.024592,0,529.494375,0,0,0,0,0,969.034825,0,572.524861,572.524861,572.524861,0,0,0,0,969.034825,561.200000,714.402292,568.820521,0,701.177708
0,0,0,23,0,0,0.488644,0.619793,100.025043,0,529.420521,0,0,0,0,0,968.654459,0,568.820521,568.820521,568.820521,0,0,0,0,968.654459,561.200000,714.272847,565.894826,0,701.057708
0,0,0,23,0,0,0.489462,0.564186,100.028672,0,529.338160,0,0,0,0,0,968.259081,0,565.894826,565.894826,565.894826,0,0,0,0,968.259081,561.200000,714.131806,563.518993,0,700.924583
0,0,0,23,0,0,0.490340,0.508603,100.032778,0,529.249757,0,0,0,0,0,967.836681,0,563.518993,563.518993,563.518993,0,0,0,0,967.836681,561.200000,713.976736,561.551007,0,700.781875
0,0,0,23,0,0,0.491311,0.453044,100.033542,0,529.152917,0,0,0,0,0,967.338746,0,561.551007,561.551007,561.551007,0,0,0,0,967.338746,561.200000,713.805069,559.891771,0,700.624583
0,0,0,23,0,0,0.492397,0.397516,100.034384,0,529.045069,0,0,0,0,0,966.784158,0,559.891771,559.891771,559.891771,0,0,0,0,966.784158,561.200000,713.612708,558.471319,0,700.449444
0,0,0,23,0,0,0.493626,0.342020,100.035321,0,528.923472,0,0,0,0,0,966.158222,0,558.471319,558.471319,558.471319,0,0,0,0,966.158222,561.200000,713.393958,557.238958,0,700.251736
0,0,0,23,0,0,0.495043,0.286561,100.036701,0,528.783750,0,0,0,0,0,965.441264,0,557.238958,557.238958,557.238958,0,0,0,0,965.441264,561.200000,713.140556,556.156840,0,700.024861
0,0,0,23,0,0,0.494995,0.231145,100.031337,0,528.434479,0,0,0,0,0,966.486519,0,556.156840,556.156840,556.156840,0,0,0,0,966.486519,561.200000,712.839236,555.194583,0,699.753889
0,0,0,23,0,0,0.494726,0.175671,100.029028,0,527.984792,0,0,0,0,0,968.011220,0,555.194583,555.194583,555.194583,0,0,0,0,968.011220,561.200000,712.467431,554.329306,0,699.425278
0,0,0,23,0,0,0.494360,0.120110,100.025842,0,527.367188,0,0,0,0,0,970.108207,0,554.329306,554.329306,554.329306,0,0,0,0,970.108207,561.200000,711.981458,553.517292,0,698.973194
0,0,0,23,0,0,0.493850,0.064434,100.021337,0,526.500000,0,0,0,0,0,973.059002,0,553.517292,553.517292,553.517292,0,0,0,0,973.059002,561.200000,711.277431,552.725312,0,698.337083
0,0,0,16,1,0,0,0.005575,0,0,537.500000,0,0,0,0,0,149.672375,0,552.695104,552.695104,552.695104,0,0,0,0,149.672375,561.200000,710.556649,552.631545,0,700.952049
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.617222,552.617222,552.617222,0,0,0,0,0,561.200000,709.367361,552.554375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,390,0,0,0,0,0,0,552.554375,552.554375,552.554375,0,0,0,0,0,561.200000,708.403056,552.491771,0,700
563.241215,821105.635556,0,2,32,452334.826667,0,0,0,612.840052,537.499983,664.000017,562.473351,562.211146,612.840052,562.526163,363.981590,612.840052,602.845191,602.792378,603.107396,654427.875556,764337.564444,703032.888889,528303.431111,363.974242,563.241215,708.293455,552.416076,587.151842,698.770104
565.047491,4103939.271111,0,32,11,2835883.520000,0.356631,0.083123,80.616007,729.999983,525.626328,795.000035,566.347248,565.697951,729.999983,566.247656,1056.740840,729.999983,715.715885,715.815477,716.365139,3650210.844444,4263143.680000,3513896.248889,3312076.657778,1056.746311,565.047491,713.430043,551.309505,3244.211081,699.823064
574.495660,4614636.657778,0,11,0,3714186.808889,0.443433,0.182190,100.186953,730,560.756250,864,566.187431,565.547674,730,565.712535,1307.356919,730,714.956806,715.431667,715.596528,4706484.906667,5496439.466667,3951415.751111,4337590.328889,1307.356919,574.495660,713.917222,552.416285,4013.518380,699.655486
576.597118,4919555.982222,0,11,0,4167035.164444,0.443086,0.304747,100.186710,730,564.573750,887,567.423472,567.023472,730,567.052361,1341.305521,730,714.992778,715.363958,715.392847,4828699.875556,5639656.675556,4212146.631111,4866868.337778,1341.305521,576.597118,714.077986,554.223507,4285.022499,699.853611
577.856806,4921440.142222,0,11,0,4356130.133333,0.442566,0.438723,100.206094,730,564.878299,890,569.079167,568.801181,730,568.712257,1341.411714,730,715.144375,715.511250,715.422292,4829082.168889,5640798.435556,4213240.604444,5088348.160000,1341.411714,577.856806,714.202292,556.347153,4347.385363,700.123472
576.134688,4288828.871111,0,11,0,3965874.062222,0.441570,0.575755,100.280226,730,555.213611,817,570.835312,570.503785,730,570.304236,1249.749965,730,715.511806,716.042917,715.843333,4499099.875556,5256110.648889,3671130.737778,4633165.084444,1249.749965,576.134688,714.350486,557.310625,3938.362469,700.591111
569.593194,3471892.195556,0,11,0,3536844.515556,0.440295,0.697898,100.375660,730,528.189236,754,571.274340,571.095937,730,570.660625,1053.593363,730,716.036319,716.650000,716.214722,3792936.106667,4431420.302222,2971657.955556,4132219.448889,1053.593363,569.593194,714.496111,553.945799,3343.203240,701.193194
594.516111,1893311.857778,0,11,0,2480865.280000,0.440384,0.801999,100.369002,730,593.472917,590,567.319931,567.107813,730,566.107951,1679.757748,730,716.625903,717.837847,716.837986,2704870.684444,3159470.080000,1620893.297778,2897816.746667,1679.757748,594.516111,714.587292,567.578715,2208.499674,701.151181
0,0,0,23,0,0,0.487518,0.814063,100.093646,0,529.495208,0,0,0,0,0,969.668267,0,567.578715,567.578715,567.578715,0,0,0,0,969.668267,561.200000,714.486806,563.148750,0,701.242778
0,0,0,23,0,0,0.488119,0.758397,100.023924,0,529.472049,0,0,0,0,0,968.911960,0,563.148750,563.148750,563.148750,0,0,0,0,968.911960,561.200000,714.379375,559.988507,0,701.143472
0,0,0,23,0,0,0.488777,0.702775,100.024253,0,529.406076,0,0,0,0,0,968.571417,0,559.988507,559.988507,559.988507,0,0,0,0,968.571417,561.200000,714.264097,557.616389,0,701.036181
0,0,0,23,0,0,0.489448,0.647173,100.025530,0,529.340000,0,0,0,0,0,968.239486,0,557.616389,557.616389,557.616389,0,0,0,0,968.239486,561.200000,714.139722,555.775833,0,700.926875
0,0,0,23,0,0,0.490216,0.591591,100.025990,0,529.263194,0,0,0,0,0,967.843556,0,555.775833,555.775833,555.775833,0,0,0,0,967.843556,561.200000,714.004722,554.297743,0,700.802014
0,0,0,23,0,0,0.491073,0.536032,100.026502,0,529.177778,0,0,0,0,0,967.403141,0,554.297743,554.297743,554.297743,0,0,0,0,967.403141,561.200000,713.857292,553.078472,0,700.663125
0,0,0,23,0,0,0.491996,0.480500,100.027049,0,529.086076,0,0,0,0,0,966.929936,0,553.078472,553.078472,553.078472,0,0,0,0,966.929936,561.200000,713.694792,552.055278,0,700.513889
0,0,0,23,0,0,0.493005,0.424995,100.026363,0,528.985417,0,0,0,0,0,966.397946,0,552.055278,552.055278,552.055278,0,0,0,0,966.397946,561.200000,713.514028,551.184653,0,700.351319
0,0,0,23,0,0,0.494157,0.369522,100.027014,0,528.871910,0,0,0,0,0,965.811437,0,551.184653,551.184653,551.184653,0,0,0,0,965.811437,561.200000,713.310139,550.430243,0,700.166389
0,0,0,23,0,0,0.495161,0.314084,100.025130,0,528.710208,0,0,0,0,0,965.480612,0,550.430243,550.430243,550.430243,0,0,0,0,965.480612,561.200000,713.076319,549.767465,0,699.955278
0,0,0,23,0,0,0.494954,0.258665,100.024705,0,528.365972,0,0,0,0,0,966.665877,0,549.767465,549.767465,549.767465,0,0,0,0,966.665877,561.200000,712.801667,549.174653,0,699.703333
0,0,0,23,0,0,0.494711,0.203181,100.023125,0,527.959687,0,0,0,0,0,968.044168,0,549.174653,549.174653,549.174653,0,0,0,0,968.044168,561.200000,712.469514,548.639896,0,699.406736
0,0,0,23,0,0,0.494391,0.147619,100.099340,0,527.368264,0,0,0,0,0,970.384435,0,548.639896,548.639896,548.639896,0,0,0,0,970.384435,561.200000,712.048958,548.127882,0,699.007014
0,0,0,23,0,0,0.493957,0.091927,100.090859,0,526.631736,0,0,0,0,0,972.857521,0,548.127882,548.127882,548.127882,0,0,0,0,972.857521,561.200000,711.474514,547.611910,0,698.465903
0,0,0,17,0,0,0.482273,0.036098,50.001888,0,553.251076,0,0,0,0,0,627.935565,0,547.611910,547.611910,547.611910,0,0,0,0,627.935565,561.200000,710.659931,548.081181,0,700.633403
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.081181,548.081181,548.081181,0,0,0,0,0,561.200000,709.695278,548.019201,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.019201,548.019201,548.019201,0,0,0,0,0,561.200000,708.733264,547.957361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.957361,547.957361,547.957361,0,0,0,0,0,561.200000,707.773958,547.895625,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,170,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.895625,547.895625,547.895625,0,0,0,0,0,561.200000,706.815903,547.833889,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.833889,547.833889,547.833889,0,0,0,0,0,561.200000,705.859236,547.772187,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.772187,547.772187,547.772187,0,0,0,0,0,561.200000,704.903889,547.710451,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.710451,547.710451,547.710451,0,0,0,0,0,561.200000,703.949792,547.648750,0,700
563.403622,1412998.755556,11,2,32,1441657.200000,0.017594,0.001191,3.895127,653.289590,536.720050,607.999991,561.454247,561.314234,653.289590,561.074386,643.069543,653.289590,639.466886,639.846764,639.606897,1593018.417778,1859949.626667,1210211.795556,1683225.884444,642.976941,563.403622,706.142652,547.592652,1376.715121,697.069907
0,0,0,1,0,0,0,0.033050,0,0,537.500000,224,0,0,0,0,0,0,547.534514,547.534514,547.534514,0,0,0,0,0,561.200000,707.854653,547.470660,0,700
0,0,0,8,0,0,0,0.033050,0,0,537.500000,0,0,0,0,0,574.735763,0,547.470660,547.470660,547.470660,0,0,0,0,574.735763,561.200000,707.032639,548.114410,0,697.936736
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.114410,548.114410,548.114410,0,0,0,0,0,561.200000,706.067431,548.051979,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.051979,548.051979,548.051979,0,0,0,0,0,561.200000,705.102222,547.989444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.989444,547.989444,547.989444,0,0,0,0,0,561.200000,704.138264,547.926910,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.926910,547.926910,547.926910,0,0,0,0,0,561.200000,703.175625,547.864375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.864375,547.864375,547.864375,0,0,0,0,0,561.200000,702.212986,547.801736,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.801736,547.801736,547.801736,0,0,0,0,0,561.200000,701.251667,547.739097,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.739097,547.739097,547.739097,0,0,0,0,0,561.200000,700.291597,547.676493,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.676493,547.676493,547.676493,0,0,0,0,0,561.200000,699.331528,547.613750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.613750,547.613750,547.613750,0,0,0,0,0,561.200000,698.372778,547.551042,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.551042,547.551042,547.551042,0,0,0,0,0,561.200000,697.415347,547.488333,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.488333,547.488333,547.488333,0,0,0,0,0,561.200000,696.457847,547.425486,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.425486,547.425486,547.425486,0,0,0,0,0,561.200000,695.501667,547.362674,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.362674,547.362674,547.362674,0,0,0,0,0,561.200000,694.545347,547.299757,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.299757,547.299757,547.299757,0,0,0,0,0,561.200000,693.591806,547.236979,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,557,0,0,0,0,0,0,547.236979,547.236979,547.236979,0,0,0,0,0,561.200000,692.640903,547.174271,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,336,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.174271,547.174271,547.174271,0,0,0,0,0,561.200000,691.695417,547.111944,0,700
564.913255,4134921.102222,11,2,32,2849648.924444,0.170555,0.037508,37.712031,709.134870,538.729457,921,562.081224,561.421068,709.134870,561.935009,1070.298825,709.134870,694.137509,694.283724,694.797665,3762201.884444,4392447.573333,3541626.168889,3327023.502222,1070.298825,564.913255,705.066944,547.067917,3292.886598,694.045512
572.065139,5070623.288889,0,11,0,4079902.151111,0.448978,0.143530,100.190842,730,560.563229,958,562.539444,562.067812,730,562.240694,1341.970647,730,714.543611,714.842361,715.015208,4831094.328889,5640402.488889,4343069.013333,4763370.097778,1341.970647,572.065139,710.920208,548.635243,4298.443220,696.553403
573.636806,5346854.684444,0,11,0,4531962.595556,0.446859,0.278171,100.189375,730,562.043403,972,563.961979,563.782917,730,563.811701,1342.280217,730,714.673264,714.823542,714.852361,4832208.782222,5642300.302222,4579181.511111,5291719.680000,1342.280217,573.636806,712.066111,550.528681,4522.465343,697.725347
575.071181,5278202.311111,0,11,0,4675806.720000,0.445568,0.423819,100.188472,730,562.929688,963,565.696285,565.605278,730,565.511806,1342.222538,730,714.832431,715.016875,714.923403,4832001.137778,5642786.133333,4519802.311111,5460383.288889,1342.222538,575.071181,712.688264,552.848472,4550.380721,698.447292
576.727257,4868788.906667,0,11,0,4506720.142222,0.444570,0.570834,100.187769,730,563.596528,929,567.820694,567.631285,730,567.421285,1341.948049,730,715.027778,715.427153,715.217153,4831012.977778,5642524.444444,4168556.657778,5263757.084444,1341.948049,576.727257,713.104444,555.756007,4381.964010,699.009653
575.618681,3974262.044444,0,11,0,4029140.764444,0.443349,0.709552,100.186901,730,554.701007,853,570.300347,570.001875,730,569.565486,1253.100405,730,715.455694,716.190556,715.754097,4511161.457778,5269989.262222,3402006.471111,4706887.395556,1253.100405,575.618681,713.435694,557.246285,3875.316306,699.703542
593.139375,2299157.760000,0,11,0,2982033.920000,0.442307,0.828401,100.225339,730,592.643611,682,570.775625,570.609826,730,569.620208,1679.964919,730,716.470625,717.626042,716.636458,3188245.048889,3724922.026667,1967901.013333,3483999.288889,1679.964919,593.139375,713.681458,571.992917,2641.133037,700.244861
0,0,0,23,0,0,0.492861,0.861786,100.048099,0,528.996319,0,0,0,0,0,966.657106,0,571.992917,571.992917,571.992917,0,0,0,0,966.657106,561.200000,713.585347,565.846354,0,700.374722
0,0,0,23,0,0,0.493458,0.806298,100.054115,0,528.935903,0,0,0,0,0,966.397472,0,565.846354,565.846354,565.846354,0,0,0,0,966.397472,561.200000,713.482917,561.709167,0,700.278819
0,0,0,23,0,0,0.494095,0.750826,100.054913,0,528.872813,0,0,0,0,0,966.075575,0,561.709167,561.709167,561.709167,0,0,0,0,966.075575,561.200000,713.373611,558.730486,0,700.176736
0,0,0,23,0,0,0.494777,0.695373,100.055755,0,528.805347,0,0,0,0,0,965.731002,0,558.730486,558.730486,558.730486,0,0,0,0,965.731002,561.200000,713.256250,556.479826,0,700.067500
0,0,0,23,0,0,0.495157,0.639940,100.050043,0,528.699062,0,0,0,0,0,965.728474,0,556.479826,556.479826,556.479826,0,0,0,0,965.728474,561.200000,713.129722,554.715694,0,699.949028
0,0,0,23,0,0,0.495050,0.584508,100.048550,0,528.521910,0,0,0,0,0,966.327783,0,554.715694,554.715694,554.715694,0,0,0,0,966.327783,561.200000,712.992292,553.292222,0,699.819306
0,0,0,23,0,0,0.494934,0.529042,100.046918,0,528.329028,0,0,0,0,0,966.980741,0,553.292222,553.292222,553.292222,0,0,0,0,966.980741,561.200000,712.842083,552.116736,0,699.677986
0,0,0,23,0,0,0.494807,0.473540,100.049844,0,528.116424,0,0,0,0,0,967.742104,0,552.116736,552.116736,552.116736,0,0,0,0,967.742104,561.200000,712.676042,551.126597,0,699.522361
