Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.494666,0.417995,100.047595,0,527.881632,0,0,0,0,0,968.537679,0,551.126597,551.126597,551.126597,0,0,0,0,968.537679,561.200000,712.490833,550.278889,0,699.350000
0,0,0,23,0,0,0.494496,0.362406,100.066910,0,527.565000,0,0,0,0,0,969.555437,0,550.278889,550.278889,550.278889,0,0,0,0,969.555437,561.200000,712.281111,549.526250,0,699.138819
0,0,0,23,0,0,0.494296,0.306760,100.064462,0,527.227917,0,0,0,0,0,970.692899,0,549.526250,549.526250,549.526250,0,0,0,0,970.692899,561.200000,712.039861,548.841528,0,698.891944
0,0,0,23,0,0,0.494065,0.251051,100.061580,0,526.833750,0,0,0,0,0,972.024257,0,548.841528,548.841528,548.841528,0,0,0,0,972.024257,561.200000,711.755625,548.205833,0,698.602986
0,0,0,23,0,0,0.493793,0.195269,100.064375,0,526.364931,0,0,0,0,0,973.640138,0,548.205833,548.205833,548.205833,0,0,0,0,973.640138,561.200000,711.409097,547.606910,0,698.261181
0,0,0,23,0,0,0.493472,0.139398,100.059896,0,525.811736,0,0,0,0,0,975.511625,0,547.606910,547.606910,547.606910,0,0,0,0,975.511625,561.200000,710.966042,547.043889,0,697.854444
0,0,0,23,0,0,0.493047,0.083423,100.048628,0,525.075938,0,0,0,0,0,977.979338,0,547.043889,547.043889,547.043889,0,0,0,0,977.979338,561.200000,710.350764,546.499514,0,697.310486
0,0,0,17,0,0,0.658023,0.027312,50.003971,0,492.451563,118,0,0,0,0,477.072079,0,546.499514,546.499514,546.499514,0,0,0,0,477.072079,561.200000,709.499167,545.425174,0,696.297639
562.620139,1367169.564444,0,2,32,759339.946667,0,0,0,634.164653,537.500000,801,560.362396,559.960035,634.164653,560.427951,514.038202,634.164653,619.212153,619.146597,619.614514,1104242.702222,1289077.475556,1171137.493333,886442.880000,514.312494,562.620139,709.802500,545.393976,984.080514,698.593403
566.374540,4632246.044444,0,32,11,3186844.426667,0.414656,0.122573,93.400694,730.000035,544.742856,912.999991,560.680942,559.885477,730.000035,560.480230,1188.444375,730.000035,714.757713,714.958390,715.553177,4265130.684444,4979070.613333,3968036.640000,3720290.382222,1188.444375,566.374540,713.331341,545.855712,3703.224178,698.854905
572.299583,5061656.462222,0,11,0,4070704.355556,0.444948,0.236710,100.188030,730,563.341701,962,561.442812,560.961736,730,561.137292,1342.033699,730,714.442986,714.748542,714.924028,4831321.315556,5640207.928889,4335742.577778,4752243.768889,1342.033699,572.299583,713.545694,547.962674,4292.807743,698.796319
573.825903,5371202.560000,0,11,0,4551411.768889,0.444417,0.371062,100.187656,730,563.747986,979,563.346076,563.178056,730,563.207847,1342.376770,730,714.616597,714.754792,714.784583,4832556.373333,5642447.644444,4600244.622222,5314185.671111,1342.376770,573.825903,713.662917,550.411771,4535.509965,699.096667
575.418264,5319173.120000,0,11,0,4711122.773333,0.443851,0.517343,100.187257,730,564.139444,970,565.589410,565.518924,730,565.425868,1342.325570,730,714.822361,714.985903,714.892847,4832372.053333,5643174.115556,4554922.951111,5501581.084444,1342.325570,575.418264,713.780972,553.439097,4573.313580,699.417639
577.252986,4921193.244444,0,11,0,4554028.942222,0.443182,0.665476,100.186780,730,564.582465,935,568.361944,568.201181,730,567.992118,1342.053926,730,715.077153,715.447014,715.237917,4831394.133333,5643196.871111,4213254.257778,5319227.164444,1342.053926,577.252986,713.923611,557.430486,4412.115753,699.798681
572.223368,4044371.626667,0,11,0,4096245.760000,0.441800,0.805667,100.263038,730,553.924722,859,571.807674,571.583194,730,571.151875,1239.762094,730,715.622847,716.278611,715.847292,4463143.537778,5214489.600000,3461625.457778,4785826.702222,1239.762094,572.223368,714.105972,559.044062,3901.302202,700.482708
571.200000,1299135.004444,0,25,0,1728068.551111,0.441374,0.926554,100.294800,730,539.637951,691,570.858576,570.997778,730,570.053576,1130.123062,730,718.185486,718.990486,718.046250,1622665.528889,1896041.244444,1111822.648889,2019201.848889,1130.123062,571.200000,714.217986,555.199271,1448.438360,700.683056
0,0,0,23,0,0,0.489640,0.932872,100.040026,0,529.318854,0,0,0,0,0,968.263980,0,555.199271,555.199271,555.199271,0,0,0,0,968.263980,561.200000,714.128819,551.492361,0,700.895694
0,0,0,23,0,0,0.490187,0.877288,100.045078,0,529.263368,0,0,0,0,0,968.021728,0,551.492361,551.492361,551.492361,0,0,0,0,968.021728,561.200000,714.034167,549.316563,0,700.806944
0,0,0,23,0,0,0.490769,0.821719,100.050703,0,529.204201,0,0,0,0,0,967.765570,0,549.316563,549.316563,549.316563,0,0,0,0,967.765570,561.200000,713.933542,547.879479,0,700.712639
0,0,0,23,0,0,0.491388,0.766166,100.051493,0,529.142153,0,0,0,0,0,967.449363,0,547.879479,547.879479,547.879479,0,0,0,0,967.449363,561.200000,713.826111,546.855069,0,700.612361
0,0,0,23,0,0,0.492052,0.710631,100.052344,0,529.075799,0,0,0,0,0,967.111190,0,546.855069,546.855069,546.855069,0,0,0,0,967.111190,561.200000,713.711042,546.083993,0,700.505139
0,0,0,23,0,0,0.492767,0.655116,100.053247,0,529.004549,0,0,0,0,0,966.747812,0,546.083993,546.083993,546.083993,0,0,0,0,966.747812,561.200000,713.587083,545.479306,0,700.389931
0,0,0,23,0,0,0.493542,0.599623,100.054219,0,528.927604,0,0,0,0,0,966.355279,0,545.479306,545.479306,545.479306,0,0,0,0,966.355279,561.200000,713.452708,544.989375,0,700.265417
0,0,0,23,0,0,0.494386,0.544153,100.055278,0,528.843993,0,0,0,0,0,965.928454,0,544.989375,544.989375,544.989375,0,0,0,0,965.928454,561.200000,713.306111,544.581667,0,700.130139
0,0,0,23,0,0,0.495184,0.488708,100.056111,0,528.738264,0,0,0,0,0,965.603872,0,544.581667,544.581667,544.581667,0,0,0,0,965.603872,561.200000,713.144792,544.234479,0,699.981458
0,0,0,23,0,0,0.495046,0.433283,100.048490,0,528.515000,0,0,0,0,0,966.351249,0,544.234479,544.234479,544.234479,0,0,0,0,966.351249,561.200000,712.965486,543.932847,0,699.814236
0,0,0,23,0,0,0.494892,0.377816,100.051189,0,528.258611,0,0,0,0,0,967.260523,0,543.932847,543.932847,543.932847,0,0,0,0,967.260523,561.200000,712.763333,543.665625,0,699.626736
0,0,0,23,0,0,0.494718,0.322298,100.048429,0,527.968958,0,0,0,0,0,968.241699,0,543.665625,543.665625,543.665625,0,0,0,0,968.241699,561.200000,712.532014,543.425000,0,699.414097
0,0,0,23,0,0,0.494506,0.266725,100.045017,0,527.612882,0,0,0,0,0,969.449086,0,543.425000,543.425000,543.425000,0,0,0,0,969.449086,561.200000,712.261597,543.191667,0,699.152431
0,0,0,23,0,0,0.494243,0.211085,100.040764,0,527.170174,0,0,0,0,0,970.951664,0,543.191667,543.191667,543.191667,0,0,0,0,970.951664,561.200000,711.936042,542.948437,0,698.826806
0,0,0,23,0,0,0.493922,0.155362,100.032361,0,526.624931,0,0,0,0,0,972.764919,0,542.948437,542.948437,542.948437,0,0,0,0,972.764919,561.200000,711.527292,542.688229,0,698.425972
0,0,0,23,0,0,0.447124,0.099540,100.000278,0,520.117708,504,0,0,0,0,1031.100602,0,542.688229,542.688229,542.688229,0,0,0,0,1031.100602,561.200000,710.970347,542.132847,0,697.400833
561.200000,0,0,27,0,0,0.427227,0.040396,49.999852,561.200000,561.718368,414,561.200000,561.200000,561.200000,561.200000,702.310242,561.200000,542.132847,542.132847,542.132847,0,0,0,0,702.310242,561.200000,710.167153,543.170903,0,700.523333
562.657326,4476193.564444,0,11,0,2858546.062222,0.446045,0,100.188802,730,537.257708,895,558.475833,557.503646,730,558.300938,1134.029827,730,714.695069,714.869931,715.667292,4082507.377778,4765141.902222,3834952.533333,3336522.524444,1134.029827,562.657326,712.620208,543.278785,3493.849442,698.180000
570.480451,4901994.951111,0,11,0,3939592.817778,0.445971,0.106962,100.188750,730,562.597326,946,559.053924,558.475139,730,558.654618,1341.709432,730,714.224861,714.624167,714.803681,4830153.955556,5637843.626667,4199724.373333,4598364.728889,1341.709432,570.480451,713.139861,545.157639,4205.056632,698.220972
571.937153,5211209.386667,0,11,0,4413166.933333,0.445313,0.237023,100.188290,730,563.094375,965,560.775903,560.518819,730,560.551181,1342.103388,730,714.381736,714.606458,714.638819,4831572.195556,5640220.444444,4464068.835556,5151787.804444,1342.103388,571.937153,713.367361,547.307292,4445.338232,698.590417
562.983229,3962409.528889,0,11,0,3503371.946667,0.443604,0.378891,100.187083,730,527.664688,757,562.091840,561.860417,730,561.775556,1060.302696,730,715.215486,715.531736,715.446875,3817089.706667,4456599.324444,3393814.755556,4090321.635556,1060.302696,562.983229,713.628472,546.428368,3474.814104,699.557986
559.902292,2269000.533333,0,11,0,2103997.866667,0.443245,0.489134,100.013681,730,522.330208,488,559.976563,559.736181,730,559.541632,1027.634726,730,716.451806,716.886736,716.692222,2317350.115556,2705433.600000,1943521.564444,2456351.573333,1027.634726,559.902292,713.819444,545.106910,2064.107141,699.577222
566.327188,3720252.302222,0,11,0,3760593.351111,0.443995,0.531744,100.187361,730,544.186042,841,560.348924,560.027396,730,559.579549,1173.182420,730,714.757986,715.527361,715.079514,4223456.711111,4930309.688889,3186883.982222,4389979.591111,1173.182420,566.327188,713.878194,545.957674,3622.372504,699.335764
560.196840,2107604.622222,0,11,0,2722573.084444,0.442947,0.642773,100.027283,730,522.513542,659,559.805000,559.951493,730,558.925417,1027.406538,730,716.152639,717.032292,716.006181,2571939.840000,3002562.844444,1805335.182222,3178416.924444,1027.406538,560.196840,713.993819,544.190833,2302.384514,699.760556
0,0,0,23,0,0,0.491049,0.697137,100.029757,0,529.179688,0,0,0,0,0,967.443200,0,544.190833,544.190833,544.190833,0,0,0,0,967.443200,561.200000,713.877500,543.789931,0,700.667083
0,0,0,23,0,0,0.491773,0.641602,100.037865,0,529.106354,0,0,0,0,0,967.136079,0,543.789931,543.789931,543.789931,0,0,0,0,967.136079,561.200000,713.751667,543.468299,0,700.550139
0,0,0,23,0,0,0.492558,0.586085,100.042969,0,529.027396,0,0,0,0,0,966.771595,0,543.468299,543.468299,543.468299,0,0,0,0,966.771595,561.200000,713.614861,543.201840,0,700.423472
0,0,0,23,0,0,0.493416,0.530591,100.043811,0,528.942361,0,0,0,0,0,966.335684,0,543.201840,543.201840,543.201840,0,0,0,0,966.335684,561.200000,713.465278,542.975139,0,700.285556
0,0,0,23,0,0,0.494360,0.475122,100.044774,0,528.849028,0,0,0,0,0,965.857185,0,542.975139,542.975139,542.975139,0,0,0,0,965.857185,561.200000,713.300347,542.777500,0,700.134097
0,0,0,23,0,0,0.495170,0.419681,100.041406,0,528.722639,0,0,0,0,0,965.575269,0,542.777500,542.777500,542.777500,0,0,0,0,965.575269,561.200000,713.116389,542.601424,0,699.965556
0,0,0,23,0,0,0.495012,0.364258,100.039054,0,528.460278,0,0,0,0,0,966.462341,0,542.601424,542.601424,542.601424,0,0,0,0,966.462341,561.200000,712.908681,542.441458,0,699.773403
0,0,0,23,0,0,0.494832,0.308785,100.037075,0,528.161007,0,0,0,0,0,967.476227,0,542.441458,542.441458,542.441458,0,0,0,0,967.476227,561.200000,712.669861,542.293264,0,699.554444
0,0,0,23,0,0,0.494623,0.253255,100.034740,0,527.810694,0,0,0,0,0,968.664099,0,542.293264,542.293264,542.293264,0,0,0,0,968.664099,561.200000,712.389028,542.151493,0,699.297847
0,0,0,23,0,0,0.494349,0.197658,100.031658,0,527.349306,0,0,0,0,0,970.230360,0,542.151493,542.151493,542.151493,0,0,0,0,970.230360,561.200000,712.047986,541.988750,0,698.959583
0,0,0,23,0,0,0.494008,0.141975,100.027769,0,526.771076,0,0,0,0,0,972.196267,0,541.988750,541.988750,541.988750,0,0,0,0,972.196267,561.200000,711.613403,541.796771,0,698.535000
0,0,0,23,0,0,0.493582,0.086184,100.022839,0,526.041910,0,0,0,0,0,974.679862,0,541.796771,541.796771,541.796771,0,0,0,0,974.679862,561.200000,711.013125,541.582986,0,697.998542
0,0,0,17,0,0,0.587233,0.030255,50.002917,0,519.342778,0,0,0,0,0,527.516642,0,541.582986,541.582986,541.582986,0,0,0,0,527.516642,561.200000,710.173958,541.244306,0,698.371111
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.244306,541.244306,541.244306,0,0,0,0,0,561.200000,709.203056,541.182535,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.182535,541.182535,541.182535,0,0,0,0,0,561.200000,708.232153,541.120660,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,468,0,0,0,0,0,0,541.120660,541.120660,541.120660,0,0,0,0,0,561.200000,707.263889,541.058924,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,321,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.058924,541.058924,541.058924,0,0,0,0,0,561.200000,706.301111,540.997500,0,700
560.718524,1660925.973333,11,2,32,1126783.644444,0.097962,0.003476,21.782849,683.063351,533.376797,502,556.538003,555.998177,683.063351,556.413394,824.918637,683.063351,667.552378,667.676997,668.092205,1523941.973333,1778501.511111,1423195.093333,1315001.848889,824.658054,560.718524,708.736580,541.089045,1320.674765,696.772187
568.588403,4766776.604444,0,11,0,3828548.835556,0.447565,0.022485,100.189870,730,561.466007,932,556.997222,556.331632,730,556.514583,1341.381215,730,714.037222,714.519861,714.702778,4828972.373333,5635603.911111,4084501.617778,4468069.262222,1341.381215,568.588403,712.343750,542.808021,4130.680415,697.332986
570.255556,5049044.764444,0,11,0,4272881.493333,0.446401,0.148914,100.189054,730,562.307708,948,558.622813,558.271285,730,558.306285,1341.779595,730,714.185208,714.501736,714.536736,4830406.542222,5637957.973333,4325846.186667,4987225.315556,1341.779595,570.255556,712.911597,544.824062,4353.952237,697.980833
571.200000,4937247.857778,0,11,0,4365572.835556,0.445640,0.286311,100.188524,730,562.811667,930,560.469201,560.182257,730,560.093264,1341.559625,730,714.354861,714.730833,714.641806,4829614.648889,5637807.786667,4229481.813333,5096112.924444,1341.559625,571.200000,713.206319,547.123403,4353.102380,698.406875
572.897951,4474716.160000,0,11,0,4131347.342222,0.444950,0.423667,100.188038,730,562.861389,882,562.566701,562.139375,730,561.933785,1337.379714,730,714.556736,715.189583,714.984028,4814566.968889,5621121.706667,3832654.791111,4823446.755556,1337.379714,572.897951,713.433472,549.706910,4144.245886,698.795417
566.150451,3560693.760000,0,11,0,3596115.057778,0.443353,0.550960,100.186901,730,533.740000,792,564.390729,564.139375,730,563.707361,1097.286400,730,715.316181,715.999583,715.567569,3950231.040000,4612801.137778,3049245.582222,4199289.457778,1097.286400,566.150451,713.665556,548.850937,3436.884701,699.701389
561.200000,1959485.724444,0,11,0,2536224.995556,0.443006,0.657196,100.091493,730,522.503958,611,562.286701,562.446771,730,561.443819,1027.506805,730,716.564236,717.407083,716.404167,2379008.142222,2777875.911111,1678128.497778,2961451.804444,1027.506805,561.200000,713.832917,546.681076,2138.559368,699.795972
0,0,0,23,0,0,0.491988,0.703473,100.025859,0,529.085972,0,0,0,0,0,966.918084,0,546.681076,546.681076,546.681076,0,0,0,0,966.918084,561.200000,713.717917,545.951840,0,700.515208
0,0,0,23,0,0,0.492719,0.647969,100.027474,0,529.014549,0,0,0,0,0,966.560632,0,545.951840,545.951840,545.951840,0,0,0,0,966.560632,561.200000,713.593750,545.373299,0,700.397431
0,0,0,23,0,0,0.493494,0.592487,100.027925,0,528.937986,0,0,0,0,0,966.165333,0,545.373299,545.373299,545.373299,0,0,0,0,966.165333,561.200000,713.459097,544.902812,0,700.272778
0,0,0,23,0,0,0.494342,0.537028,100.032031,0,528.853681,0,0,0,0,0,965.763240,0,544.902812,544.902812,544.902812,0,0,0,0,965.763240,561.200000,713.311806,544.509688,0,700.136875
0,0,0,23,0,0,0.495188,0.481593,100.034523,0,528.750903,0,0,0,0,0,965.396859,0,544.509688,544.509688,544.509688,0,0,0,0,965.396859,561.200000,713.149514,544.174028,0,699.987569
0,0,0,23,0,0,0.495049,0.426179,100.031797,0,528.523611,0,0,0,0,0,966.184691,0,544.174028,544.174028,544.174028,0,0,0,0,966.184691,561.200000,712.968611,543.881389,0,699.818958
0,0,0,23,0,0,0.494894,0.370722,100.030477,0,528.265000,0,0,0,0,0,967.060938,0,543.881389,543.881389,543.881389,0,0,0,0,967.060938,561.200000,712.764583,543.621840,0,699.630069
0,0,0,23,0,0,0.494718,0.315215,100.028967,0,527.971181,0,0,0,0,0,968.057442,0,543.621840,543.621840,543.621840,0,0,0,0,968.057442,561.200000,712.530556,543.387604,0,699.415278
0,0,0,23,0,0,0.494502,0.259653,100.027101,0,527.607951,0,0,0,0,0,969.290351,0,543.387604,543.387604,543.387604,0,0,0,0,969.290351,561.200000,712.256111,543.158958,0,699.149514
0,0,0,23,0,0,0.494234,0.204022,100.024757,0,527.155243,0,0,0,0,0,970.828721,0,543.158958,543.158958,543.158958,0,0,0,0,970.828721,561.200000,711.924236,542.918958,0,698.817847
0,0,0,23,0,0,0.493907,0.148306,100.021858,0,526.596944,0,0,0,0,0,972.728810,0,542.918958,542.918958,542.918958,0,0,0,0,972.728810,561.200000,711.504028,542.661181,0,698.408264
0,0,0,23,0,0,0.493506,0.092486,100.098047,0,525.848299,0,0,0,0,0,975.573254,0,542.661181,542.661181,542.661181,0,0,0,0,975.573254,561.200000,710.930208,542.392465,0,697.894931
0,0,0,17,0,0,0.481120,0.036507,50.002101,0,554.846007,0,0,0,0,0,634.987220,0,542.392465,542.392465,542.392465,0,0,0,0,634.987220,561.200000,710.115347,543.102222,0,700.229167
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.102222,543.102222,543.102222,0,0,0,0,0,561.200000,709.147292,543.040451,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.040451,543.040451,543.040451,0,0,0,0,0,561.200000,708.180556,542.978715,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,359,0,0,0,0,0,0,542.978715,542.978715,542.978715,0,0,0,0,0,561.200000,707.216528,542.917118,0,700
561.790972,715579.022222,0,2,32,392955.946667,0,0,0,609.348872,537.500000,669,559.816354,559.548264,609.348872,559.856736,339.374262,609.348872,592.437101,592.396719,592.705191,579505.102222,676390.257778,613080.533333,458652.693333,339.215842,561.790972,707.034392,542.885799,514.061669,698.345677
559.329115,4002714.666667,0,32,11,2739502.222222,0.348032,0.075026,78.163160,730.000017,524.803220,811,557.999227,557.274974,730.000017,557.876875,1064.328691,730.000017,715.045694,715.168003,715.769913,3585980.586667,4185554.986667,3429331.413333,3197546.240000,1064.324879,559.329115,712.560226,542.670903,3162.726637,698.254844
566.512674,4363062.897778,0,11,0,3503202.986667,0.445696,0.169680,100.188559,730,550.923715,856,558.154722,557.485521,730,557.664896,1235.436721,730,714.401875,714.891667,715.071111,4447572.195556,5191032.035556,3738184.533333,4088801.280000,1235.436721,566.512674,713.183472,543.664653,3789.693472,698.375417
569.191701,4622277.973333,0,11,0,3907644.871111,0.445394,0.285388,100.188351,730,557.283403,873,559.290694,558.807153,730,558.844201,1288.296138,730,714.373958,714.820486,714.857500,4637866.097778,5413543.822222,3959976.106667,4561194.382222,1288.296138,569.191701,713.382986,545.470139,4054.726795,698.545139
569.575312,4518944.142222,0,11,0,3991712.142222,0.444781,0.411110,100.187917,730,554.684028,857,560.886632,560.525625,730,560.440903,1261.661156,730,714.583472,715.029236,714.944514,4541980.160000,5302273.137778,3870972.586667,4659894.613333,1261.661156,569.575312,713.537500,547.207153,4022.531160,698.890903
592.803194,1941508.693333,0,11,0,1798068.480000,0.442479,0.536768,100.212535,730,592.578125,425,560.734167,560.077778,730,559.892049,1680.112040,730,716.472986,717.315139,717.129375,2350831.644444,2744667.875556,1662918.968889,2099299.982222,1680.112040,592.803194,713.720556,554.890104,1884.854677,700.164097
563.754028,1686063.360000,0,11,0,1722584.177778,0.442087,0.532882,100.003099,730,522.982396,409,567.291111,567.125208,730,566.728750,1026.876919,730,717.598958,718.161319,717.764931,1852008.248889,2163408.924444,1443371.662222,2012223.288889,1026.876919,563.754028,713.932569,552.773229,1628.248810,700.187778
563.446111,1653165.226667,0,11,0,2153337.884444,0.441871,0.554034,99.955356,730,523.172014,521,565.515069,565.679375,730,564.710451,1026.781788,730,717.258125,718.062778,717.093889,2009668.408889,2347239.680000,1415413.191111,2515041.848889,1026.781788,563.446111,714.109028,550.780278,1809.846360,700.291458
0,0,0,23,0,0,0.490441,0.584142,100.025095,0,529.239722,0,0,0,0,0,967.712474,0,550.780278,550.780278,550.780278,0,0,0,0,967.712474,561.200000,713.972708,549.808299,0,700.765486
0,0,0,23,0,0,0.491271,0.528591,100.029913,0,529.157569,0,0,0,0,0,967.329343,0,549.808299,549.808299,549.808299,0,0,0,0,967.329343,561.200000,713.823194,549.007257,0,700.631111
0,0,0,23,0,0,0.492208,0.473063,100.030547,0,529.064444,0,0,0,0,0,966.849501,0,549.007257,549.007257,549.007257,0,0,0,0,966.849501,561.200000,713.658194,548.330590,0,700.479722
0,0,0,23,0,0,0.493254,0.417564,100.035043,0,528.960208,0,0,0,0,0,966.347378,0,548.330590,548.330590,548.330590,0,0,0,0,966.347378,561.200000,713.473889,547.748646,0,700.311528
0,0,0,23,0,0,0.494431,0.362094,100.035972,0,528.844062,0,0,0,0,0,965.749649,0,547.748646,547.748646,547.748646,0,0,0,0,965.749649,561.200000,713.265556,547.240417,0,700.122639
0,0,0,23,0,0,0.495120,0.306659,100.032396,0,528.642187,0,0,0,0,0,965.782993,0,547.240417,547.240417,547.240417,0,0,0,0,965.782993,561.200000,713.025972,546.789931,0,699.905556
0,0,0,23,0,0,0.494910,0.251224,100.030608,0,528.292465,0,0,0,0,0,966.967783,0,546.789931,546.789931,546.789931,0,0,0,0,966.967783,561.200000,712.744028,546.384757,0,699.650139
0,0,0,23,0,0,0.494661,0.195723,100.028472,0,527.874826,0,0,0,0,0,968.384316,0,546.384757,546.384757,546.384757,0,0,0,0,968.384316,561.200000,712.401319,546.015069,0,699.344792
0,0,0,23,0,0,0.494320,0.140142,100.025503,0,527.300764,0,0,0,0,0,970.333946,0,546.015069,546.015069,546.015069,0,0,0,0,970.333946,561.200000,711.963889,545.643368,0,698.924514
0,0,0,23,0,0,0.493871,0.084453,100.021528,0,526.535313,0,0,0,0,0,972.938667,0,545.643368,545.643368,545.643368,0,0,0,0,972.938667,561.200000,711.357986,545.253958,0,698.362986
0,0,0,17,0,0,0.618437,0.028621,50.002626,0,508.713194,0,0,0,0,0,499.375526,0,545.253958,545.253958,545.253958,0,0,0,0,499.375526,561.200000,710.514792,544.562986,0,698.132292
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.562986,544.562986,544.562986,0,0,0,0,0,561.200000,709.546181,544.501076,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.501076,544.501076,544.501076,0,0,0,0,0,561.200000,708.578958,544.439167,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.439167,544.439167,544.439167,0,0,0,0,0,561.200000,707.614375,544.377361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.377361,544.377361,544.377361,0,0,0,0,0,561.200000,706.652431,544.315694,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,388,0,0,0,0,0,0,544.315694,544.315694,544.315694,0,0,0,0,0,561.200000,705.694583,544.254271,0,700
562.033542,845766.257778,0,2,32,464824.640000,0,0,0,615.109705,537.500000,699.999983,560.087413,559.790833,615.109705,560.136285,379.979378,615.109705,599.263229,599.214358,599.559809,681824.853333,795889.066667,724553.813333,542586.311111,379.821669,562.033542,705.808559,544.220833,606.733788,697.925885
560.886979,4266864.071111,0,32,11,2916282.168889,0.362628,0.088367,81.522127,729.999974,527.993325,853.999983,559.341936,558.610920,729.999974,559.218628,1082.775210,729.999974,714.970590,715.093854,715.701563,3822858.524444,4462424.035556,3655326.577778,3404177.422222,1082.334874,560.886979,712.433672,543.974141,3370.407230,698.189210
571.200000,4809791.715556,0,11,0,3857734.542222,0.446012,0.192216,100.188785,730,562.546667,928,559.615937,558.981181,730,559.164965,1341.490094,730,714.276875,714.727847,714.911597,4829364.337778,5637157.546667,4120557.795556,4503006.435556,1341.490094,571.200000,713.083889,545.921979,4152.765314,698.198264
572.369965,5177578.382222,0,11,0,4378831.360000,0.445281,0.319710,100.188273,730,563.107118,956,561.475903,561.198194,730,561.233958,1342.009047,730,714.446042,714.688056,714.723819,4831232.568889,5640118.044444,4435029.048889,5111971.840000,1342.009047,572.369965,713.327014,548.280625,4424.907852,698.608611
573.955938,5166322.915556,0,11,0,4567358.577778,0.444624,0.460573,100.187804,730,563.567778,953,563.636597,563.479340,730,563.391181,1342.032119,730,714.644028,714.889444,714.801250,4831315.626667,5641120.995556,4424676.408889,5332920.888889,1342.032119,573.955938,713.508750,551.114410,4483.434825,698.979444
576.199861,4751089.208889,0,11,0,4387114.097778,0.443929,0.604306,100.187309,730,564.020694,913,566.231736,565.967569,730,565.763333,1341.703269,730,714.882639,715.351042,715.146806,4830131.768889,5640828.586667,4068265.528889,5123453.724444,1341.703269,576.199861,713.687361,554.639688,4309.825422,699.373194
573.460417,3858413.511111,0,11,0,3881602.844444,0.442608,0.739489,100.202986,730,549.262917,829,569.171563,568.878333,730,568.461736,1204.839111,730,715.468125,716.177917,715.761319,4337420.800000,5066637.653333,3303090.346667,4534186.382222,1204.839111,573.460417,713.889931,555.287535,3738.677096,700.103819
593.227222,2207706.168889,0,11,0,2832991.857778,0.441707,0.854386,100.270009,730,592.906944,653,568.878438,568.674340,730,567.707222,1679.984040,730,716.409097,717.580347,716.613194,3075042.417778,3592184.035556,1889878.186667,3309426.915556,1679.984040,593.227222,714.057222,572.463333,2530.365946,700.526667
0,0,0,23,0,0,0.490624,0.882312,100.025182,0,529.221458,146,0,0,0,0,967.618054,0,572.463333,572.463333,572.463333,0,0,0,0,967.618054,561.200000,713.963889,565.776181,0,700.735764
0,0,0,23,0,0,0.491178,0.826767,100.029852,0,529.166806,0,0,0,0,0,967.376988,0,565.776181,565.776181,565.776181,0,0,0,0,967.376988,561.200000,713.864514,561.427049,0,700.646181
0,0,0,23,0,0,0.491791,0.771236,100.033906,0,529.105139,0,0,0,0,0,967.093175,0,561.427049,561.427049,561.427049,0,0,0,0,967.093175,561.200000,713.758403,558.363993,0,700.547014
0,0,0,23,0,0,0.492450,0.715722,100.038455,0,529.039028,0,0,0,0,0,966.790479,0,558.363993,558.363993,558.363993,0,0,0,0,966.790479,561.200000,713.644514,556.086042,0,700.440903
0,0,0,23,0,0,0.493160,0.660226,100.043559,0,528.967778,0,0,0,0,0,966.465896,0,556.086042,556.086042,556.086042,0,0,0,0,966.465896,561.200000,713.521806,554.322083,0,700.326736
0,0,0,23,0,0,0.493929,0.604749,100.049288,0,528.890521,0,0,0,0,0,966.115793,0,554.322083,554.322083,554.322083,0,0,0,0,966.115793,561.200000,713.388681,552.912639,0,700.203264
0,0,0,23,0,0,0.494766,0.549294,100.050243,0,528.807812,0,0,0,0,0,965.692760,0,552.912639,552.912639,552.912639,0,0,0,0,965.692760,561.200000,713.243542,551.758090,0,700.069236
0,0,0,23,0,0,0.495134,0.493863,100.049722,0,528.660278,0,0,0,0,0,965.859635,0,551.758090,551.758090,551.758090,0,0,0,0,965.859635,561.200000,713.083750,550.791667,0,699.920625
0,0,0,23,0,0,0.494997,0.438424,100.047813,0,528.434132,0,0,0,0,0,966.624948,0,550.791667,550.791667,550.791667,0,0,0,0,966.624948,561.200000,712.906250,549.968229,0,699.755000
0,0,0,23,0,0,0.494845,0.382941,100.045677,0,528.181667,0,0,0,0,0,967.479941,0,549.968229,549.968229,549.968229,0,0,0,0,967.479941,561.200000,712.706736,549.255625,0,699.570000
0,0,0,23,0,0,0.494674,0.327411,100.043247,0,527.895799,0,0,0,0,0,968.448711,0,549.255625,549.255625,549.255625,0,0,0,0,968.448711,561.200000,712.478750,548.630243,0,699.360278
0,0,0,23,0,0,0.494460,0.271827,100.040182,0,527.536632,0,0,0,0,0,969.666923,0,548.630243,548.630243,548.630243,0,0,0,0,969.666923,561.200000,712.212847,548.056215,0,699.096597
0,0,0,23,0,0,0.494202,0.216175,100.036458,0,527.101042,0,0,0,0,0,971.146114,0,548.056215,548.056215,548.056215,0,0,0,0,971.146114,561.200000,711.893750,547.513021,0,698.776458
0,0,0,23,0,0,0.493890,0.160441,100.031901,0,526.570972,0,0,0,0,0,972.948543,0,547.513021,547.513021,547.513021,0,0,0,0,972.948543,561.200000,711.494375,546.988819,0,698.386250
0,0,0,23,0,0,0.493510,0.104608,100.044132,0,525.887569,0,0,0,0,0,975.174716,0,546.988819,546.988819,546.988819,0,0,0,0,975.174716,561.200000,710.959931,546.484167,0,697.904306
0,0,0,17,0,0,0.484226,0.048652,74.951562,0,549.978681,35,0,0,0,0,846.531240,0,546.484167,546.484167,546.484167,0,0,0,0,846.531240,561.200000,710.180278,547.078090,0,699.350903
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,229,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.078090,547.078090,547.078090,0,0,0,0,0,561.200000,709.210694,547.015764,0,700
415.938993,0,0,2,1,0,0,0,0,415.938993,537.500017,311.000009,415.938993,415.938993,415.938993,415.938993,0,415.938993,547.003872,547.003872,547.003872,0,0,0,0,0,561.200009,708.430382,546.965582,0,699.999983
563.255242,1426781.066667,11,2,32,1142166.195556,0.014567,0.000783,3.245872,651.119156,536.917234,546.000007,560.984922,560.689591,651.119156,560.779082,628.666054,651.119156,637.071615,637.277454,637.366947,1423660.853333,1662135.475556,1222073.960000,1333488.124444,629.192751,563.255242,709.283414,546.909408,1228.445778,698.194670
560.349931,3094212.551111,0,11,0,2615604.906667,0.444658,0.025819,100.093498,730,521.544861,603,560.987569,560.692361,730,560.726042,1028.994607,730,715.882708,716.144236,716.177917,2932616.533333,3423840.995556,2650280.391111,3053728.711111,1028.994607,560.349931,712.780486,546.077292,2658.828326,698.863611
561.200000,138038.106667,0,12,0,124030.222222,0.493881,0.097659,100.099384,730,526.511701,61,554.094618,553.890972,730,553.819757,973.446716,730,721.982708,722.257569,722.186319,141874.257778,165629.795556,118239.928889,144797.928889,973.446716,561.200000,712.092014,545.572049,124.573837,698.370069
546.018056,64.705898,0,26,0,62.019878,0.481444,0.047808,72.412122,730,546.350417,1,547.393854,547.344201,730,547.305174,832.015960,730,728.178194,728.266875,728.227847,71.303655,83.239922,55.427331,72.402044,831.996128,546.018056,711.316250,560.778646,0,696.967153
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.403889,543.403889,543.403889,0,0,0,0,0,561.200000,710.350625,543.342465,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.342465,543.342465,543.342465,0,0,0,0,0,561.200000,709.385000,543.280903,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.280903,543.280903,543.280903,0,0,0,0,0,561.200000,708.419306,543.219236,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.219236,543.219236,543.219236,0,0,0,0,0,561.200000,707.453611,543.157465,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.157465,543.157465,543.157465,0,0,0,0,0,561.200000,706.489167,543.095729,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.095729,543.095729,543.095729,0,0,0,0,0,561.200000,705.524722,543.033854,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.033854,543.033854,543.033854,0,0,0,0,0,561.200000,704.560208,542.971875,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.971875,542.971875,542.971875,0,0,0,0,0,561.200000,703.595625,542.909826,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.909826,542.909826,542.909826,0,0,0,0,0,561.200000,702.631042,542.847639,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.847639,542.847639,542.847639,0,0,0,0,0,561.200000,701.667708,542.785451,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.785451,542.785451,542.785451,0,0,0,0,0,561.200000,700.705764,542.723264,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.723264,542.723264,542.723264,0,0,0,0,0,561.200000,699.745139,542.661111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.661111,542.661111,542.661111,0,0,0,0,0,561.200000,698.785764,542.598958,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.598958,542.598958,542.598958,0,0,0,0,0,561.200000,697.829167,542.536910,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.536910,542.536910,542.536910,0,0,0,0,0,561.200000,696.873819,542.474896,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.474896,542.474896,542.474896,0,0,0,0,0,561.200000,695.919792,542.412882,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.412882,542.412882,542.412882,0,0,0,0,0,561.200000,694.968472,542.350972,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.350972,542.350972,542.350972,0,0,0,0,0,561.200000,694.019792,542.289201,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.289201,542.289201,542.289201,0,0,0,0,0,561.200000,693.075139,542.227639,0,700
561.635269,108883.448889,0,2,32,72614.933333,0,0,0,572.861953,537.500009,363.000007,560.766827,560.711766,572.861953,560.751402,82.198425,572.861953,554.318819,554.334245,554.373880,102551.324444,119690.746667,93291.600000,84751.084444,74.657857,561.635269,692.269661,542.171415,87.034795,698.686016
564.050434,4420651.520000,0,32,11,3543501.795556,0.257278,0.064334,57.018542,730,543.210642,867,557.940972,557.301458,730,557.486111,1266.117294,730,714.381562,714.836424,715.021042,4449221.120000,5192874.524444,3787585.706667,4135770.737778,1266.117294,564.050434,708.345799,542.684253,3819.249146,693.962604
569.332743,4858934.044444,0,11,0,4103112.817778,0.449207,0.179758,100.190998,730,560.332431,915,558.685833,558.221007,730,558.261840,1341.239625,730,714.192222,714.616250,714.657083,4828462.648889,5635715.982222,4162946.275556,4789097.813333,1341.239625,569.332743,711.200556,544.803924,4245.485669,696.427639
571.200000,4869389.653333,0,11,0,4298278.684444,0.447481,0.311850,100.189809,730,561.521944,917,560.450347,560.120035,730,560.036042,1341.365570,730,714.353611,714.767917,714.683889,4828916.053333,5636984.035556,4171357.013333,5017550.506667,1341.365570,571.200000,712.077014,547.071111,4312.201165,697.379514
572.643715,4507222.755556,0,11,0,4155248.640000,0.446299,0.447208,100.188984,730,562.201319,885,562.524479,562.107292,730,561.905451,1340.061867,730,714.546667,715.165625,714.963819,4824222.720000,5632375.466667,3860511.004444,4851334.826667,1340.061867,572.643715,712.605139,549.714653,4164.148148,698.037778
567.848785,3697617.066667,0,11,0,3707884.373333,0.444600,0.575332,100.187786,730,539.913924,813,564.513924,564.227986,730,563.812257,1145.348109,730,715.200764,715.902431,715.486667,4123253.191111,4814846.862222,3166499.840000,4329807.928889,1145.348109,567.848785,712.996528,549.522812,3567.297738,698.993264
562.112049,2166099.768889,0,11,0,2766429.582222,0.443591,0.685232,99.996693,730,522.128854,653,563.137986,563.287882,730,562.305278,1027.958677,730,716.384792,717.217500,716.234931,2607315.342222,3044600.604444,1854990.506667,3230400.853333,1027.958677,562.112049,713.254861,546.995451,2344.750301,699.364097
0,0,0,23,0,0,0.495162,0.741643,100.029262,0,528.712847,186,0,0,0,0,965.515852,0,546.995451,546.995451,546.995451,0,0,0,0,965.515852,561.200000,713.145069,546.097257,0,699.956736
0,0,0,23,0,0,0.495070,0.686223,100.031979,0,528.558681,0,0,0,0,0,966.065857,0,546.097257,546.097257,546.097257,0,0,0,0,966.065857,561.200000,713.027014,545.407187,0,699.844583
0,0,0,23,0,0,0.494971,0.630773,100.034714,0,528.392674,0,0,0,0,0,966.658370,0,545.407187,545.407187,545.407187,0,0,0,0,966.658370,561.200000,712.899375,544.857257,0,699.723611
0,0,0,23,0,0,0.494863,0.575289,100.037422,0,528.212951,0,0,0,0,0,967.300109,0,544.857257,544.857257,544.857257,0,0,0,0,967.300109,561.200000,712.760417,544.405868,0,699.592431
0,0,0,23,0,0,0.494746,0.519769,100.036128,0,528.017604,0,0,0,0,0,967.962311,0,544.405868,544.405868,544.405868,0,0,0,0,967.962311,561.200000,712.608264,544.026354,0,699.449444
0,0,0,23,0,0,0.494616,0.464212,100.038385,0,527.798785,0,0,0,0,0,968.739714,0,544.026354,544.026354,544.026354,0,0,0,0,968.739714,561.200000,712.439792,543.697292,0,699.289097
0,0,0,23,0,0,0.494458,0.408611,100.036380,0,527.533576,0,0,0,0,0,969.639585,0,543.697292,543.697292,543.697292,0,0,0,0,969.639585,561.200000,712.251458,543.390313,0,699.094583
0,0,0,23,0,0,0.494280,0.352961,100.034106,0,527.233368,0,0,0,0,0,970.658923,0,543.390313,543.390313,543.390313,0,0,0,0,970.658923,561.200000,712.037986,543.096319,0,698.874167
0,0,0,23,0,0,0.494077,0.297254,100.031484,0,526.888542,0,0,0,0,0,971.831151,0,543.096319,543.096319,543.096319,0,0,0,0,971.831151,561.200000,711.791389,542.807535,0,698.620694
0,0,0,23,0,0,0.493846,0.241484,100.028481,0,526.495069,0,0,0,0,0,973.169778,0,542.807535,542.807535,542.807535,0,0,0,0,973.169778,561.200000,711.499444,542.523125,0,698.331250
0,0,0,23,0,0,0.493580,0.185639,100.044870,0,526.008472,0,0,0,0,0,974.764247,0,542.523125,542.523125,542.523125,0,0,0,0,974.764247,561.200000,711.141042,542.244167,0,697.993194
0,0,0,23,0,0,0.493246,0.129706,100.041372,0,525.429653,0,0,0,0,0,976.730232,0,542.244167,542.244167,542.244167,0,0,0,0,976.730232,561.200000,710.677431,541.963056,0,697.567569
0,0,0,23,0,0,0.492830,0.073663,100.036944,0,524.700799,0,0,0,0,0,979.210272,0,541.963056,541.963056,541.963056,0,0,0,0,979.210272,561.200000,710.018889,541.695000,0,697.030694
0,0,0,16,0,0,0,0.017481,0,0,537.500000,0,0,0,0,0,304.446104,0,541.695000,541.695000,541.695000,0,0,0,0,304.446104,561.200000,709.128472,541.724861,0,699.643403
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.724861,541.724861,541.724861,0,0,0,0,0,561.200000,708.156319,541.662812,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,434,0,0,0,0,0,0,541.662812,541.662812,541.662812,0,0,0,0,0,561.200000,707.188194,541.600972,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,18,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.600972,541.600972,541.600972,0,0,0,0,0,561.200000,706.224097,541.539410,0,700
560.965816,2794933.902222,11,2,32,1902368.640000,0.070666,0.010090,15.763477,672.620868,534.845165,858.000009,558.302101,557.788585,672.620868,558.202760,762.163872,672.620868,655.867795,655.967127,656.381302,2527587.982222,2949900.231111,2394806.613333,2220218.773333,762.073679,560.965816,708.855556,541.602118,2212.514607,697.337205
568.685347,4706014.435556,0,11,0,3767633.351111,0.447654,0.080504,100.189931,730,561.487535,919,557.494236,556.783889,730,556.974792,1342.182242,730,714.080833,714.600278,714.791181,4831856.071111,5639176.533333,4032287.857778,4397140.480000,1342.182242,568.685347,712.270833,543.425938,4095.091990,697.283681
570.591424,5041526.328889,0,11,0,4257416.533333,0.446458,0.205132,100.189097,730,562.262743,943,559.188750,558.828229,730,558.869028,1341.726657,730,714.237153,714.556944,714.597708,4830215.964444,5637972.764444,4319222.897778,4969383.822222,1341.726657,570.591424,712.829097,545.539271,4346.911921,697.948819
572.089271,5045847.040000,0,11,0,4454881.848889,0.445638,0.342182,100.188516,730,562.836528,943,561.124861,560.895451,730,560.810590,1341.787812,730,714.414444,714.728681,714.643819,4830436.124444,5639041.706667,4322302.577778,5200620.088889,1341.787812,572.089271,713.139236,547.996007,4412.641343,698.407986
573.918819,4692874.808889,0,11,0,4328023.040000,0.444905,0.482456,100.188003,730,563.323090,913,563.374896,563.068889,730,562.865521,1341.561205,730,714.621111,715.130486,714.927083,4829620.337778,5639032.604444,4019271.680000,5053370.595556,1341.561205,573.918819,713.376389,550.896493,4273.688336,698.820556
571.200000,3899605.333333,0,11,0,3902589.440000,0.443718,0.615883,100.187161,730,550.593403,846,565.773507,565.451563,730,565.040000,1221.271151,730,715.122986,715.856458,715.444931,4396576.142222,5134427.591111,3339205.973333,4557538.133333,1221.271151,571.200000,713.605764,552.075278,3775.436484,699.493264
591.464583,2370916.835556,0,11,0,3007957.617778,0.442865,0.731664,100.186554,730,592.419375,694,566.091424,565.858264,730,564.890937,1680.377047,730,715.983819,717.184306,716.217014,3294493.582222,3847698.204444,2030037.048889,3513047.893333,1680.377047,591.464583,713.800278,563.726111,2703.239901,699.980278
0,0,0,23,0,0,0.442802,0.768109,100.047465,0,522.609861,255,0,0,0,0,1027.313462,0,563.726111,563.726111,563.726111,0,0,0,0,1027.313462,561.200000,713.693472,559.259479,0,699.864583
0,0,0,23,0,0,0.492843,0.709165,100.043247,0,528.999132,0,0,0,0,0,966.626765,0,559.259479,559.259479,559.259479,0,0,0,0,966.626765,561.200000,713.578542,556.895694,0,700.377639
0,0,0,23,0,0,0.493559,0.653679,100.043958,0,528.928194,0,0,0,0,0,966.263072,0,556.895694,556.895694,556.895694,0,0,0,0,966.263072,561.200000,713.454653,555.058785,0,700.262569
0,0,0,23,0,0,0.494337,0.598214,100.049766,0,528.850174,0,0,0,0,0,965.909570,0,555.058785,555.058785,555.058785,0,0,0,0,965.909570,561.200000,713.320278,553.586875,0,700.137917
0,0,0,23,0,0,0.495184,0.542770,100.053108,0,528.764514,0,0,0,0,0,965.492780,0,553.586875,553.586875,553.586875,0,0,0,0,965.492780,561.200000,713.173542,552.378542,0,700.002500
0,0,0,23,0,0,0.495076,0.487352,100.044149,0,528.566215,0,0,0,0,0,966.139417,0,552.378542,552.378542,552.378542,0,0,0,0,966.139417,561.200000,713.012083,551.365451,0,699.851250
0,0,0,23,0,0,0.494938,0.431897,100.046988,0,528.336458,0,0,0,0,0,966.955615,0,551.365451,551.365451,551.365451,0,0,0,0,966.955615,561.200000,712.832292,550.500833,0,699.683472
0,0,0,23,0,0,0.494785,0.376396,100.044818,0,528.080556,0,0,0,0,0,967.822538,0,550.500833,550.500833,550.500833,0,0,0,0,967.822538,561.200000,712.629792,549.752014,0,699.495833
0,0,0,23,0,0,0.494609,0.320846,100.042309,0,527.785833,0,0,0,0,0,968.821491,0,549.752014,549.752014,549.752014,0,0,0,0,968.821491,561.200000,712.397986,549.091597,0,699.279583
0,0,0,23,0,0,0.494386,0.265241,100.039123,0,527.412118,0,0,0,0,0,970.089640,0,549.091597,549.091597,549.091597,0,0,0,0,970.089640,561.200000,712.126736,548.481250,0,699.005139
0,0,0,23,0,0,0.494122,0.209566,100.035295,0,526.966146,0,0,0,0,0,971.604543,0,548.481250,548.481250,548.481250,0,0,0,0,971.604543,561.200000,711.799861,547.904479,0,698.677222
0,0,0,23,0,0,0.493808,0.153807,100.052587,0,526.398854,0,0,0,0,0,973.466469,0,547.904479,547.904479,547.904479,0,0,0,0,973.466469,561.200000,711.387569,547.353229,0,698.281736
0,0,0,23,0,0,0.493410,0.097946,100.047995,0,525.711076,0,0,0,0,0,975.798123,0,547.353229,547.353229,547.353229,0,0,0,0,975.798123,561.200000,710.829792,546.819132,0,697.776319
0,0,0,17,0,0,0.448013,0.041955,54.308429,0,565.219722,0,0,0,0,0,729.252662,0,546.819132,546.819132,546.819132,0,0,0,0,729.252662,561.200000,710.027292,547.844861,0,700.557014
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.844861,547.844861,547.844861,0,0,0,0,0,561.200000,709.053819,547.782118,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,508,0,0,0,0,0,0,547.782118,547.782118,547.782118,0,0,0,0,0,561.200000,708.083125,547.719479,0,700
562.901076,1174604.160000,0,2,32,645141.831111,0,0,0,627.123663,537.500017,779,561.207917,560.855521,627.123663,561.279618,464.659042,627.123663,613.620365,613.548663,613.972743,935407.786667,1092152.462222,1006026.097778,753247.217778,464.656553,562.901076,708.392222,547.666372,838.889956,698.391181
565.677860,4523218.595556,0,32,11,3071388.657778,0.395412,0.110410,89.149931,730,537.819427,886.000026,562.496997,561.744319,730,562.363832,1136.428760,730,715.062274,715.195434,715.814983,4067615.217778,4749179.271111,3874082.737778,3586026.311111,1136.428751,565.677860,713.218464,547.472769,3571.784494,699.049670
573.358646,4910723.413333,0,11,0,3928753.777778,0.444664,0.221055,100.187830,730,563.499514,930,562.887083,562.313819,730,562.500937,1341.640059,730,714.576250,714.962361,715.149514,4829904.213333,5639159.466667,4206003.768889,4587020.231111,1341.640059,573.358646,713.574097,549.365937,4204.695388,698.956736
574.629271,5213887.715556,0,11,0,4401360.213333,0.444092,0.351079,100.187431,730,563.936771,946,564.630729,564.372292,730,564.411875,1341.998459,730,714.735208,714.954028,714.993681,4831194.453333,5641396.906667,4465082.880000,5139478.755556,1341.998459,574.629271,713.735486,551.587917,4442.989669,699.280764
576.302292,5142004.053333,0,11,0,4537756.728889,0.443533,0.492815,100.187031,730,564.318958,933,566.665903,566.493993,730,566.411771,1341.894163,730,714.922014,715.176181,715.093889,4830818.986667,5641812.764444,4402856.106667,5299551.573333,1341.894163,576.302292,713.873889,554.277153,4467.602331,699.598681
578.275486,4617999.928889,0,11,0,4253880.604444,0.442914,0.635759,100.186589,730,564.692153,874,569.128021,568.787049,730,568.593229,1341.275654,730,715.149167,715.683889,715.490139,4828592.355556,5640246.613333,3953450.951111,4968929.848889,1341.275654,578.275486,714.026944,557.632569,4229.771062,699.951875
573.047431,3731335.680000,0,11,0,3729891.840000,0.441172,0.767004,100.309931,730,541.316181,788,571.776458,571.527500,730,571.136076,1141.223032,730,715.856111,716.496528,716.105069,4108402.915556,4800096.711111,3193650.346667,4357859.271111,1141.223032,573.047431,714.211806,555.727049,3580.358795,700.778472
593.933194,2133870.364444,0,11,0,2714880.284444,0.440964,0.877748,100.325521,730,593.223403,623,569.190729,568.975729,730,568.037535,1679.843398,730,716.536319,717.689514,716.751319,2962143.857778,3460402.631111,1826617.173333,3171547.306667,1679.843398,593.933194,714.341667,574.638681,2434.950005,700.876875
0,0,0,23,0,0,0.488912,0.900971,100.028290,0,529.393264,0,0,0,0,0,968.542657,0,574.638681,574.638681,574.638681,0,0,0,0,968.542657,561.200000,714.249861,566.986875,0,701.014097
0,0,0,23,0,0,0.489473,0.845371,100.032092,0,529.336563,0,0,0,0,0,968.282627,0,566.986875,566.986875,566.986875,0,0,0,0,968.282627,561.200000,714.152292,562.172292,0,700.922708
0,0,0,23,0,0,0.490072,0.789787,100.036354,0,529.276111,0,0,0,0,0,968.007032,0,562.172292,562.172292,562.172292,0,0,0,0,968.007032,561.200000,714.048333,558.858542,0,700.825486
0,0,0,23,0,0,0.490712,0.734218,100.036918,0,529.212118,0,0,0,0,0,967.678894,0,558.858542,558.858542,558.858542,0,0,0,0,967.678894,561.200000,713.937083,556.434722,0,700.721736
0,0,0,23,0,0,0.491401,0.678670,100.041806,0,529.142674,0,0,0,0,0,967.362133,0,556.434722,556.434722,556.434722,0,0,0,0,967.362133,561.200000,713.817292,554.580833,0,700.610278
0,0,0,23,0,0,0.492144,0.623140,100.042552,0,529.068611,0,0,0,0,0,966.982716,0,554.580833,554.580833,554.580833,0,0,0,0,966.982716,561.200000,713.687917,553.114097,0,700.490278
0,0,0,23,0,0,0.492954,0.567632,100.048203,0,528.987118,0,0,0,0,0,966.610094,0,553.114097,553.114097,553.114097,0,0,0,0,966.610094,561.200000,713.546875,551.921528,0,700.359792
0,0,0,23,0,0,0.493840,0.512147,100.049193,0,528.899271,0,0,0,0,0,966.160672,0,551.921528,551.921528,551.921528,0,0,0,0,966.160672,561.200000,713.392361,550.930382,0,700.217500
0,0,0,23,0,0,0.494822,0.456689,100.055807,0,528.800903,0,0,0,0,0,965.708405,0,550.930382,550.930382,550.930382,0,0,0,0,965.708405,561.200000,713.221042,550.090660,0,700.060347
0,0,0,23,0,0,0.495103,0.401257,100.049288,0,528.609410,0,0,0,0,0,966.031723,0,550.090660,550.090660,550.090660,0,0,0,0,966.031723,561.200000,713.029306,549.367396,0,699.883403
0,0,0,23,0,0,0.494938,0.345808,100.046970,0,528.335174,0,0,0,0,0,966.960040,0,549.367396,549.367396,549.367396,0,0,0,0,966.960040,561.200000,712.811597,548.735139,0,699.682500
0,0,0,23,0,0,0.494749,0.290307,100.044306,0,528.021111,0,0,0,0,0,968.023941,0,548.735139,548.735139,548.735139,0,0,0,0,968.023941,561.200000,712.559583,548.174931,0,699.452222
0,0,0,23,0,0,0.494518,0.234746,100.041016,0,527.633889,0,0,0,0,0,969.336968,0,548.174931,548.174931,548.174931,0,0,0,0,969.336968,561.200000,712.260347,547.660660,0,699.168056
0,0,0,23,0,0,0.494224,0.179112,100.036771,0,527.138056,0,0,0,0,0,971.020326,0,547.660660,547.660660,547.660660,0,0,0,0,971.020326,561.200000,711.892014,547.164375,0,698.803681
0,0,0,23,0,0,0.493858,0.123386,100.031424,0,526.516562,0,0,0,0,0,973.133748,0,547.164375,547.164375,547.164375,0,0,0,0,973.133748,561.200000,711.412153,546.675139,0,698.346181
0,0,0,23,0,0,0.447455,0.067543,100.009149,0,519.932222,444,0,0,0,0,1031.399190,0,546.675139,546.675139,546.675139,0,0,0,0,1031.399190,561.200000,710.712500,545.909653,0,697.226597
561.200000,0,0,2,0,0,0,0.008382,0,561.200000,537.500000,325,561.200000,561.200000,561.200000,561.200000,0,561.200000,545.909653,545.909653,545.909653,0,0,0,0,0,561.200000,709.825347,545.847118,0,700
562.542943,3659413.902222,11,31,32,2482369.208889,0.210362,0.041380,47.375226,703.810686,532.677196,857.999983,560.991398,560.372491,703.810686,560.898863,1091.340425,703.810686,688.824436,688.916988,689.443325,3262896.355556,3809226.808889,3134570.097778,2898010.311111,1090.578627,562.542943,712.274861,545.915590,2879.625244,698.645686
560.318750,3630367.004444,0,11,0,2904573.724444,0.443531,0.135003,100.051832,730,522.184410,716,560.472500,559.959618,730,560.139271,1027.955121,730,715.311806,715.645069,715.824722,3522261.333333,4111949.368889,3109741.795556,3390849.991111,1027.955121,560.318750,713.551944,544.975243,3092.546054,699.456111
592.687847,1956989.013333,0,11,0,1647548.586667,0.442238,0.228276,100.230425,730,592.683750,408,558.527431,557.791806,730,557.833333,1680.123417,730,716.447778,717.141875,717.183403,2224955.306667,2597308.586667,1676432.782222,1923270.826667,1680.123417,592.687847,713.813056,550.140590,1799.324602,700.276944
0,0,0,23,0,0,0.492686,0.220175,100.075799,0,529.007639,0,0,0,0,0,966.972998,0,550.140590,550.140590,550.140590,0,0,0,0,966.972998,561.200000,713.501875,549.579132,0,700.403194
561.200000,0,0,24,0,0,0.494782,0.164668,100.079705,561.200000,528.799167,88,561.200000,561.200000,561.200000,561.200000,965.921106,561.200000,549.579132,549.579132,549.579132,0,0,0,0,965.921106,561.200000,713.114444,549.067431,0,700.066944
561.200000,0,0,24,0,0,0.494899,0.109224,100.093611,561.200000,528.229271,158,561.200000,561.200000,561.200000,561.200000,967.423763,561.200000,549.067431,549.067431,549.067431,0,0,0,0,967.423763,561.200000,712.599931,548.595937,0,699.632500
583.449375,762975.502222,0,24,11,987748.195556,0.443319,0.039939,100.158997,667.622917,566.264010,400,561.108472,560.922812,667.622917,560.338854,1439.237965,667.622917,654.916997,655.686649,655.102691,1119724.160000,1307408.497778,653446.897778,1153311.217778,1439.237965,583.449375,712.764306,549.884028,895.470933,699.636128
0,0,0,16,0,0,0,0.014993,0,0,537.500000,0,0,0,0,0,261.051694,0,550.818750,550.818750,550.818750,0,0,0,0,261.051694,561.200000,712.105000,550.707813,0,702.738403
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.707813,550.707813,550.707813,0,0,0,0,0,561.200000,711.134236,550.645208,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.645208,550.645208,550.645208,0,0,0,0,0,561.200000,710.164792,550.582569,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.582569,550.582569,550.582569,0,0,0,0,0,561.200000,709.196667,550.519965,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.519965,550.519965,550.519965,0,0,0,0,0,561.200000,708.228472,550.457257,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.457257,550.457257,550.457257,0,0,0,0,0,561.200000,707.261597,550.394549,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.394549,550.394549,550.394549,0,0,0,0,0,561.200000,706.294722,550.331736,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.331736,550.331736,550.331736,0,0,0,0,0,561.200000,705.329167,550.268924,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.268924,550.268924,550.268924,0,0,0,0,0,561.200000,704.363542,550.206007,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.206007,550.206007,550.206007,0,0,0,0,0,561.200000,703.399236,550.143090,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.143090,550.143090,550.143090,0,0,0,0,0,561.200000,702.434931,550.080069,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.080069,550.080069,550.080069,0,0,0,0,0,561.200000,701.471875,550.017083,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.017083,550.017083,550.017083,0,0,0,0,0,561.200000,700.510208,549.954062,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.954062,549.954062,549.954062,0,0,0,0,0,561.200000,699.549792,549.891076,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.891076,549.891076,549.891076,0,0,0,0,0,561.200000,698.590764,549.828090,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,403,0,0,0,0,0,0,549.828090,549.828090,549.828090,0,0,0,0,0,561.200000,697.634375,549.765243,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,181,561.200000,561.200000,561.200000,561.200000,0,561.200000,549.765243,549.765243,549.765243,0,0,0,0,0,561.200000,696.683403,549.702708,0,700
563.924219,3091789.795556,11,2,32,2092863.288889,0.098267,0.015237,21.723839,684.139497,533.164045,829.000017,563.381267,562.870139,684.139497,563.317023,832.900919,684.139497,670.415330,670.479583,670.926476,2736875.662222,3195915.946667,2647705.671111,2443886.933333,832.898430,563.924219,704.235556,549.522760,2425.442528,695.447465
556.377743,362395.342222,0,12,0,283074.311111,0.490841,0.092547,100.115703,730,521.041111,114,558.716215,558.282569,730,558.441007,992.363931,730,720.579306,720.854514,721.012917,362840.888889,423688.106667,310350.577778,330544.924444,992.363931,556.377743,708.157917,548.322465,310.174558,694.343333
557.131632,518754.311111,0,12,0,436235.982222,0.491221,0.050787,100.134227,730,521.738542,143,558.395174,558.129826,730,558.163785,990.032909,730,719.927292,720.158681,720.192639,502400.320000,586612.302222,444283.768889,509357.582222,990.032909,557.131632,708.574931,547.471840,448.534479,694.867778
0,0,0,1,0,0,0,0.015975,0,0,537.500000,164,0,0,0,0,0,0,547.471840,547.471840,547.471840,0,0,0,0,0,561.200000,707.755556,547.408889,0,700
561.200000,0,0,31,0,0,0,0.015975,0,561.200000,537.500000,7,561.200000,561.200000,561.200000,561.200000,277.804128,561.200000,547.408889,547.408889,547.408889,0,0,0,0,277.804128,561.200000,706.869236,547.671042,0,699.020347
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,236,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.671042,547.671042,547.671042,0,0,0,0,0,561.200000,705.906944,547.608889,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.608889,547.608889,547.608889,0,0,0,0,0,561.200000,704.944653,547.546632,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.546632,547.546632,547.546632,0,0,0,0,0,561.200000,703.980972,547.484132,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.484132,547.484132,547.484132,0,0,0,0,0,561.200000,703.018542,547.421667,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.421667,547.421667,547.421667,0,0,0,0,0,561.200000,702.056111,547.359063,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.359063,547.359063,547.359063,0,0,0,0,0,561.200000,701.093611,547.296354,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.296354,547.296354,547.296354,0,0,0,0,0,561.200000,700.132431,547.233681,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.233681,547.233681,547.233681,0,0,0,0,0,561.200000,699.172569,547.171007,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.171007,547.171007,547.171007,0,0,0,0,0,561.200000,698.214028,547.108333,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.108333,547.108333,547.108333,0,0,0,0,0,561.200000,697.256806,547.045660,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.045660,547.045660,547.045660,0,0,0,0,0,561.200000,696.299514,546.982882,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.982882,546.982882,546.982882,0,0,0,0,0,561.200000,695.343542,546.920104,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.920104,546.920104,546.920104,0,0,0,0,0,561.200000,694.388889,546.857361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.857361,546.857361,546.857361,0,0,0,0,0,561.200000,693.434167,546.794479,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.794479,546.794479,546.794479,0,0,0,0,0,561.200000,692.480694,546.731632,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.731632,546.731632,546.731632,0,0,0,0,0,561.200000,691.528611,546.668750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.668750,546.668750,546.668750,0,0,0,0,0,561.200000,690.579167,546.606042,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,403,0,0,0,0,0,0,546.606042,546.606042,546.606042,0,0,0,0,0,561.200000,689.632431,546.543437,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,277,561.200000,561.200000,561.200000,561.200000,0,561.200000,546.543437,546.543437,546.543437,0,0,0,0,0,561.200000,688.691042,546.481146,0,700
562.224861,3524006.400000,11,2,32,2385001.600000,0.131110,0.023440,28.801821,697.535451,531.803776,861,561.315903,560.733958,697.535451,561.241441,921.853906,697.535451,682.680321,682.754766,683.262248,3122496.568889,3645423.644444,3018496.213333,2784419.768889,921.884247,562.224861,701.640200,546.358368,2764.958262,692.992335
571.200000,4823111.680000,0,11,0,3851056.924444,0.450537,0.112281,100.191910,730,559.444931,919,561.684410,561.052917,730,561.246458,1341.335704,730,714.466736,714.904722,715.098264,4828808.533333,5637376,4131333.688889,4495903.288889,1341.335704,571.200000,710.071597,547.618125,4154.553205,695.701528
572.765208,5197886.577778,0,11,0,4382248.960000,0.447782,0.239877,100.190017,730,561.373507,949,563.029479,562.756632,730,562.800486,1341.927506,730,714.588611,714.817639,714.861458,4830939.022222,5640426.951111,4451909.973333,5116553.102222,1341.927506,572.765208,711.600139,549.424653,4431.907398,697.212639
562.164653,3481969.493333,0,11,0,3069082.168889,0.444962,0.381090,100.013030,730,521.345660,665,563.643889,563.463646,730,563.389201,1029.192296,730,715.780764,716.035486,715.960972,3288981.617778,3840566.897778,2981886.293333,3583788.657778,1029.192296,562.164653,712.348125,547.963194,3029.534657,698.611736
573.674062,4716880.782222,0,11,0,4344361.528889,0.445827,0.471179,100.188655,730,562.679236,913,563.344757,563.049201,730,562.849340,1341.535289,730,714.618403,715.113889,714.913958,4829527.040000,5638911.431111,4039840.995556,5072436.337778,1341.535289,573.674062,712.802361,550.725521,4285.618884,698.301736
571.200000,3883921.635556,0,11,0,3858380.800000,0.444432,0.605198,100.187665,730,548.820451,836,565.594028,565.263958,730,564.871979,1211.180010,730,715.131528,715.853542,715.461597,4360248.035556,5091943.537778,3325814.897778,4505857.706667,1211.180010,571.200000,713.152708,551.627292,3744.923180,699.087917
563.614375,2336553.244444,0,11,0,2938036.906667,0.443160,0.720059,100.080373,730,522.411701,675,565.238715,565.384931,730,564.440347,1027.649264,730,716.388611,717.186944,716.242361,2772856.888889,3238370.417778,2000675.271111,3431281.208889,1027.649264,563.614375,713.407708,548.483958,2501.723654,699.696458
0,0,0,23,0,0,0.443542,0.784214,100.072769,0,522.187153,272,0,0,0,0,1027.990044,0,548.483958,548.483958,548.483958,0,0,0,0,1027.990044,561.200000,713.303194,546.232083,0,699.471944
0,0,0,23,0,0,0.495183,0.725234,100.043125,0,528.767257,0,0,0,0,0,965.414321,0,546.232083,546.232083,546.232083,0,0,0,0,965.414321,561.200000,713.190833,545.473368,0,700.002569
0,0,0,23,0,0,0.495106,0.669820,100.040095,0,528.616701,0,0,0,0,0,965.932721,0,545.473368,545.473368,545.473368,0,0,0,0,965.932721,561.200000,713.069792,544.882778,0,699.887778
0,0,0,23,0,0,0.495004,0.614376,100.043255,0,528.446424,0,0,0,0,0,966.544909,0,544.882778,544.882778,544.882778,0,0,0,0,966.544909,561.200000,712.938611,544.406875,0,699.763611
0,0,0,23,0,0,0.494894,0.558899,100.046354,0,528.261667,0,0,0,0,0,967.208849,0,544.406875,544.406875,544.406875,0,0,0,0,967.208849,561.200000,712.795625,544.012431,0,699.628681
0,0,0,23,0,0,0.494773,0.503384,100.044653,0,528.060660,0,0,0,0,0,967.889857,0,544.012431,544.012431,544.012431,0,0,0,0,967.889857,561.200000,712.638542,543.677917,0,699.481250
0,0,0,23,0,0,0.494640,0.447831,100.042760,0,527.838194,0,0,0,0,0,968.643951,0,543.677917,543.677917,543.677917,0,0,0,0,968.643951,561.200000,712.464444,543.387639,0,699.318056
0,0,0,23,0,0,0.494477,0.392235,100.040434,0,527.565417,0,0,0,0,0,969.569264,0,543.387639,543.387639,543.387639,0,0,0,0,969.569264,561.200000,712.269097,543.113403,0,699.117778
